time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183761477470398,0.5352703332901001,0.4836919605731964,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935826063156128,0.6773629188537598,0.6415930390357971,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675244450569153,0.4543654918670654,0.319502979516983,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.849450945854187,0.4253846406936645,0.4057022035121918,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017971873283386,0.2340283393859863,1.0708764791488647,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58740234375,297.2699890136719,284.89715576171875,1.0,0.6599569916725159,0.4559605717658996,0.4559605717658996,1.0,1.0,-3.5084073543548584,1.2153432369232178,2.2930641174316406,0.4205554723739624,0.900058388710022,0.900058388710022,0.0,196.2123565673828,205.0,66209.234375,0.0,3636.009521484375,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.0195007324219,293.1499938964844,293.1499938964844,278.25,38279.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935814619064331,1.0,0.0,0.0,3.766735553741455,3.766761064529419,9.467243557992332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4228515625,0.0,1684.5621337890625,1895.4371337890625,0.0,3734.320068359375,0.9330344200134276,1.0,0.0,3.0,1.0,0.0
17933040,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183761477470398,0.5352703332901001,0.4836919605731964,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935826063156128,0.6773629188537598,0.6415930390357971,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675244450569153,0.4543654918670654,0.319502979516983,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.849450945854187,0.4253846406936645,0.4057022035121918,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017971873283386,0.2340283393859863,1.0708764791488647,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58740234375,297.2699890136719,284.89715576171875,1.0,0.6599569916725159,0.4559605717658996,0.4559605717658996,1.0,1.0,-3.5084073543548584,1.2153432369232178,2.2930641174316406,0.4205554723739624,0.900058388710022,0.900058388710022,0.0,196.2123565673828,205.0,66209.234375,0.0,3636.009521484375,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.0195007324219,293.1499938964844,293.1499938964844,278.25,38279.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935814619064331,1.0,0.0,0.0,3.766735553741455,3.766761064529419,9.467243557992332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4228515625,0.0,1684.5621337890625,1895.4371337890625,0.0,3734.320068359375,0.9330344200134276,1.0,0.0,3.0,1.0,0.0
17933100,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.915062665939331,0.5342980623245239,0.4829625785350799,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.991791605949402,0.6778591275215149,0.6421914100646973,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8658872246742249,0.4552791118621826,0.3202299177646637,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475184440612793,0.4256081283092499,0.4060414731502533,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000016570091248,0.2340744435787201,1.0716218948364258,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5821228027344,297.2650756835937,284.8284606933594,1.0,0.661208987236023,0.4549159109592438,0.4549159109592438,1.0,1.0,-3.510429620742798,1.2134599685668943,2.296969652175904,0.4180243015289306,0.8202001452445984,0.8202001452445984,0.0,198.1493682861328,205.0,66548.296875,0.0,3652.591796875,1.0,278.2989196777344,282.6688842773437,296.74761962890625,301.1401672363281,293.1499938964844,293.1499938964844,278.25,42926.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402973651885986,1.0,0.0,0.0,3.633328437805176,3.633353710174561,8.808513598523859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.6357421875,0.0,1566.2862548828125,1895.4371337890625,0.0,3775.148681640625,0.9044405817985536,1.0,0.0,3.0,1.0,0.0
17933160,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119892716407776,0.5336569547653198,0.4822445213794708,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9900968074798584,0.6786242723464966,0.642789900302887,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8643991947174072,0.4564054608345032,0.3209526240825653,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457164168357849,0.4259822368621826,0.4063507914543152,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982947587966919,0.2341903895139694,1.0721980333328247,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5787658691406,297.2625427246094,284.8929443359375,1.0,0.6623844504356384,0.4539563655853271,0.4539563655853271,1.0,1.0,-3.512216329574585,1.2116838693618774,2.300532579421997,0.4156025052070617,0.8368200063705444,0.8368200063705444,0.0,199.98016357421875,208.0,66225.046875,0.0,3667.9794921875,1.0,278.2580871582031,282.7259521484375,296.7212829589844,301.025634765625,293.1499938964844,293.1499938964844,278.54998779296875,40599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396411180496216,1.0,0.0,0.0,3.540855884552002,3.540879726409912,8.36584433727694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0166015625,0.0,1448.484619140625,1895.4371337890625,0.0,3769.180908203125,0.8852428197860718,1.0,0.0,3.0,1.0,0.0
17933220,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091072082519532,0.5336639881134033,0.4820798337459564,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888967275619508,0.6813415288925171,0.6451525688171387,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639497756958008,0.4596253037452698,0.3230860531330108,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.844423770904541,0.427574872970581,0.4077295958995819,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970016360282898,0.2349648028612136,1.0753880739212036,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5797424316406,297.2686462402344,284.9985046386719,1.0,0.6650616526603699,0.4520372450351715,0.4520372450351715,1.0,1.0,-3.52291202545166,1.2108148336410522,2.312097311019897,0.4118293523788452,0.9274520874023438,0.9274520874023438,0.0,202.4183349609375,211.0,65667.8203125,0.0,3709.05908203125,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302928447723388,1.0,0.0,0.0,3.643208503723145,3.643232107162476,8.856484896568873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9345703125,0.0,1510.5631103515625,1895.4371337890625,0.0,3683.825439453125,0.9025096893310548,1.0,0.0,3.0,1.0,0.0
17933280,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091072082519532,0.5336639881134033,0.4820798337459564,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888967275619508,0.6813415288925171,0.6451525688171387,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639497756958008,0.4596253037452698,0.3230860531330108,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.844423770904541,0.427574872970581,0.4077295958995819,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970016360282898,0.2349648028612136,1.0753880739212036,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5797424316406,297.2686462402344,284.9985046386719,1.0,0.6650616526603699,0.4520372450351715,0.4520372450351715,1.0,1.0,-3.52291202545166,1.2108148336410522,2.312097311019897,0.4118293523788452,0.9274520874023438,0.9274520874023438,0.0,202.4183349609375,211.0,65667.8203125,0.0,3709.05908203125,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302928447723388,1.0,0.0,0.0,3.643208503723145,3.643232107162476,8.856484896568873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9345703125,0.0,1510.5631103515625,1895.4371337890625,0.0,3683.825439453125,0.9025096893310548,1.0,0.0,3.0,1.0,0.0
17933340,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047736525535583,0.5322768092155457,0.4812420904636383,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865444898605348,0.6828780174255371,0.6469840407371521,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622916340827942,0.4619599282741546,0.324944257736206,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420756459236145,0.4284451007843017,0.4088523387908935,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948033571243286,0.2353536337614059,1.0782355070114136,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57354736328125,297.2643127441406,284.9181823730469,1.0,0.6677449345588684,0.4501181244850158,0.4501181244850158,1.0,1.0,-3.5311264991760254,1.2089389562606812,2.3221874237060547,0.4078509509563446,0.8540307879447937,0.8540307879447937,0.0,205.6192626953125,214.0,66354.15625,0.0,3748.76806640625,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366675615310668,1.0,0.0,0.0,3.5343613624572754,3.534384727478028,8.335184134011797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5400390625,0.0,1424.9056396484375,1895.4371337890625,0.0,3742.100341796875,0.8816660642623901,1.0,0.0,3.0,1.0,0.0
17933400,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047736525535583,0.5322768092155457,0.4812420904636383,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865444898605348,0.6828780174255371,0.6469840407371521,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622916340827942,0.4619599282741546,0.324944257736206,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420756459236145,0.4284451007843017,0.4088523387908935,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948033571243286,0.2353536337614059,1.0782355070114136,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57354736328125,297.2643127441406,284.9181823730469,1.0,0.6677449345588684,0.4501181244850158,0.4501181244850158,1.0,1.0,-3.5311264991760254,1.2089389562606812,2.3221874237060547,0.4078509509563446,0.8540307879447937,0.8540307879447937,0.0,205.6192626953125,214.0,66354.15625,0.0,3748.76806640625,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366675615310668,1.0,0.0,0.0,3.5343613624572754,3.534384727478028,8.335184134011797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5400390625,0.0,1424.9056396484375,1895.4371337890625,0.0,3742.100341796875,0.8816660642623901,1.0,0.0,3.0,1.0,0.0
17933460,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016491770744324,0.532026469707489,0.4808601140975952,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849194884300232,0.6853162050247192,0.6491283178329468,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8614919781684875,0.4650732278823852,0.3270264267921448,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404718041419983,0.4298949241638183,0.4101448953151703,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932419538497925,0.2360579222440719,1.0813360214233398,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57305908203125,297.2684631347656,285.00445556640625,1.0,0.67044997215271,0.448204755783081,0.448204755783081,1.0,1.0,-3.541027069091797,1.2076706886291504,2.3333563804626465,0.4039279520511627,0.9412837624549866,0.9412837624549866,0.0,208.3607635498047,217.0,65919.078125,0.0,3790.117919921875,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929714024066925,1.0,0.0,0.0,3.657958507537842,3.657982110977173,8.928342936087574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.37890625,0.0,1521.557861328125,1895.4371337890625,0.0,3678.51953125,0.9051975011825562,1.0,0.0,3.0,1.0,0.0
17933520,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016491770744324,0.532026469707489,0.4808601140975952,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849194884300232,0.6853162050247192,0.6491283178329468,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8614919781684875,0.4650732278823852,0.3270264267921448,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404718041419983,0.4298949241638183,0.4101448953151703,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932419538497925,0.2360579222440719,1.0813360214233398,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57305908203125,297.2684631347656,285.00445556640625,1.0,0.67044997215271,0.448204755783081,0.448204755783081,1.0,1.0,-3.541027069091797,1.2076706886291504,2.3333563804626465,0.4039279520511627,0.9412837624549866,0.9412837624549866,0.0,208.3607635498047,217.0,65919.078125,0.0,3790.117919921875,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929714024066925,1.0,0.0,0.0,3.657958507537842,3.657982110977173,8.928342936087574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.37890625,0.0,1521.557861328125,1895.4371337890625,0.0,3678.51953125,0.9051975011825562,1.0,0.0,3.0,1.0,0.0
17933580,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972666263580322,0.5304574966430664,0.4798605144023895,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821929931640624,0.6865739822387695,0.6507104635238647,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596117496490479,0.4673058092594147,0.3288211226463318,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379064798355103,0.4305936396121979,0.4111214876174927,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690805196762085,0.236324205994606,1.0837302207946775,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.26220703125,284.9129943847656,1.0,0.6730539202690125,0.4462913870811462,0.4462913870811462,1.0,1.0,-3.547950029373169,1.2052218914031982,2.3427281379699707,0.3997214436531067,0.859096109867096,0.859096109867096,0.0,211.7746124267578,220.0,66650.5234375,0.0,3828.2255859375,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760192871094,293.1499938964844,293.1499938964844,278.54998779296875,38186.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371494054794312,1.0,0.0,0.0,3.5576090812683105,3.5576324462890625,8.445196044704062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.71875,0.0,1448.7308349609375,1895.4371337890625,0.0,3746.493408203125,0.8866618871688843,1.0,0.0,3.0,1.0,0.0
17933640,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972666263580322,0.5304574966430664,0.4798605144023895,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821929931640624,0.6865739822387695,0.6507104635238647,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596117496490479,0.4673058092594147,0.3288211226463318,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379064798355103,0.4305936396121979,0.4111214876174927,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690805196762085,0.236324205994606,1.0837302207946775,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.26220703125,284.9129943847656,1.0,0.6730539202690125,0.4462913870811462,0.4462913870811462,1.0,1.0,-3.547950029373169,1.2052218914031982,2.3427281379699707,0.3997214436531067,0.859096109867096,0.859096109867096,0.0,211.7746124267578,220.0,66650.5234375,0.0,3828.2255859375,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760192871094,293.1499938964844,293.1499938964844,278.54998779296875,38186.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371494054794312,1.0,0.0,0.0,3.5576090812683105,3.5576324462890625,8.445196044704062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.71875,0.0,1448.7308349609375,1895.4371337890625,0.0,3746.493408203125,0.8866618871688843,1.0,0.0,3.0,1.0,0.0
17933700,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952957391738892,0.5302565693855286,0.4794295132160187,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809637665748596,0.6876567006111145,0.651508092880249,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588452339172363,0.4688099026679992,0.3297394812107086,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.836760401725769,0.4312181770801544,0.4115883409976959,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.689675509929657,0.2365896999835968,1.0847151279449463,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.56427001953125,297.2633056640625,285.0188903808594,1.0,0.674289882183075,0.4453347325325012,0.4453347325325012,1.0,1.0,-3.5512349605560303,1.203923583030701,2.347311496734619,0.3974543511867523,0.935756504535675,0.935756504535675,0.0,213.35025024414065,220.0,65934.1015625,0.0,3846.101318359375,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.87548828125,293.1499938964844,293.1499938964844,278.54998779296875,33791.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318294525146484,1.0,0.0,0.0,3.613373517990112,3.613396883010864,8.712023031876015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.43359375,0.0,1476.439453125,1895.4371337890625,0.0,3697.89892578125,0.8970080614089966,1.0,0.0,3.0,1.0,0.0
17933760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941324353218079,0.5301573276519775,0.4793998897075653,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.980401337146759,0.6888507604598999,0.6526705026626587,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587700724601746,0.4704152047634125,0.3308812975883484,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.836237907409668,0.4319438934326172,0.4123000204563141,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891359686851501,0.2369358539581298,1.086372971534729,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.56427001953125,297.2657470703125,285.0013122558594,1.0,0.6756452322006226,0.4443964958190918,0.4443964958190918,1.0,1.0,-3.556819438934326,1.20350980758667,2.353309631347656,0.3956176042556762,0.9457003474235536,0.9457003474235536,0.0,214.5809936523437,223.0,66209.34375,0.0,3867.742431640625,1.0,278.542236328125,282.8465270996094,296.7271728515625,300.9427795410156,293.1499938964844,293.1499938964844,278.25,33285.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303971529006958,1.0,0.0,0.0,3.6789071559906006,3.678930997848511,9.030898127093678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.1669921875,0.0,1545.0938720703125,1895.4371337890625,0.0,3684.78125,0.9097484350204468,1.0,0.0,3.0,1.0,0.0
17933820,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899286985397339,0.5285837054252625,0.4783922731876373,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776419401168824,0.6899880766868591,0.6541363596916199,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570327162742615,0.4726713895797729,0.3326901197433471,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337815403938293,0.4325777292251587,0.413211315870285,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867536902427673,0.2371355146169662,1.0884500741958618,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563659667969,297.25927734375,284.91033935546875,1.0,0.6781504154205322,0.4425200819969177,0.4425200819969177,1.0,1.0,-3.563149690628052,1.2008440494537354,2.3623056411743164,0.3913569450378418,0.8618720173835754,0.8618720173835754,0.0,217.9781951904297,226.0,66902.8828125,0.0,3904.53857421875,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38165.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937757134437561,1.0,0.0,0.0,3.577023983001709,3.57704758644104,8.537623443771736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3193359375,0.0,1469.365234375,1895.4371337890625,0.0,3752.031005859375,0.8909229636192322,1.0,0.0,3.0,1.0,0.0
17933880,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899286985397339,0.5285837054252625,0.4783922731876373,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776419401168824,0.6899880766868591,0.6541363596916199,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570327162742615,0.4726713895797729,0.3326901197433471,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337815403938293,0.4325777292251587,0.413211315870285,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867536902427673,0.2371355146169662,1.0884500741958618,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563659667969,297.25927734375,284.91033935546875,1.0,0.6781504154205322,0.4425200819969177,0.4425200819969177,1.0,1.0,-3.563149690628052,1.2008440494537354,2.3623056411743164,0.3913569450378418,0.8618720173835754,0.8618720173835754,0.0,217.9781951904297,226.0,66902.8828125,0.0,3904.53857421875,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38165.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937757134437561,1.0,0.0,0.0,3.577023983001709,3.57704758644104,8.537623443771736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3193359375,0.0,1469.365234375,1895.4371337890625,0.0,3752.031005859375,0.8909229636192322,1.0,0.0,3.0,1.0,0.0
17933940,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869873881340027,0.5282984375953674,0.4779489636421203,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97588312625885,0.6921782493591309,0.656014621257782,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563463091850281,0.4758364558219909,0.3347878158092499,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322304487228394,0.4338903129100799,0.4143523573875427,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851634383201599,0.2377030402421951,1.090878129005432,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5552978515625,297.2629699707031,285.002197265625,1.0,0.6806634068489075,0.4406436383724212,0.4406436383724212,1.0,1.0,-3.571683406829834,1.1989628076553345,2.372720718383789,0.3871743381023407,0.9497126936912536,0.9497126936912536,0.0,220.739501953125,229.0,66387.609375,0.0,3943.25439453125,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9697265625,293.1499938964844,293.1499938964844,278.25,33379.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309415221214294,1.0,0.0,0.0,3.6930899620056152,3.693114042282105,9.100664328798302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.5439453125,0.0,1561.80029296875,1895.4371337890625,0.0,3689.768310546875,0.913170576095581,1.0,0.0,3.0,1.0,0.0
17934000,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869873881340027,0.5282984375953674,0.4779489636421203,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97588312625885,0.6921782493591309,0.656014621257782,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563463091850281,0.4758364558219909,0.3347878158092499,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322304487228394,0.4338903129100799,0.4143523573875427,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851634383201599,0.2377030402421951,1.090878129005432,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5552978515625,297.2629699707031,285.002197265625,1.0,0.6806634068489075,0.4406436383724212,0.4406436383724212,1.0,1.0,-3.571683406829834,1.1989628076553345,2.372720718383789,0.3871743381023407,0.9497126936912536,0.9497126936912536,0.0,220.739501953125,229.0,66387.609375,0.0,3943.25439453125,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9697265625,293.1499938964844,293.1499938964844,278.25,33379.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309415221214294,1.0,0.0,0.0,3.6930899620056152,3.693114042282105,9.100664328798302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.5439453125,0.0,1561.80029296875,1895.4371337890625,0.0,3689.768310546875,0.913170576095581,1.0,0.0,3.0,1.0,0.0
17934060,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829923272132874,0.5267335176467896,0.4769546389579773,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973130702972412,0.6932183504104614,0.6573964953422546,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547731041908264,0.4781355559825897,0.3366302251815796,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299015760421753,0.4344828128814697,0.4152285158634186,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828782558441162,0.237862542271614,1.0927791595458984,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5473022460937,297.2565002441406,284.9096069335937,1.0,0.6831040382385254,0.4387945532798767,0.4387945532798767,1.0,1.0,-3.5777156352996826,1.1961708068847656,2.381544589996338,0.3828559517860412,0.8645218014717102,0.8645218014717102,0.0,224.1116485595703,232.0,67115.515625,0.0,3979.39794921875,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.134521484375,293.1499938964844,293.1499938964844,278.54998779296875,38290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382233023643494,1.0,0.0,0.0,3.591108560562134,3.591132402420044,8.604989716332057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7138671875,0.0,1485.4945068359375,1895.4371337890625,0.0,3756.27734375,0.8941597938537598,1.0,0.0,3.0,1.0,0.0
17934120,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829923272132874,0.5267335176467896,0.4769546389579773,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973130702972412,0.6932183504104614,0.6573964953422546,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547731041908264,0.4781355559825897,0.3366302251815796,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299015760421753,0.4344828128814697,0.4152285158634186,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828782558441162,0.237862542271614,1.0927791595458984,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5473022460937,297.2565002441406,284.9096069335937,1.0,0.6831040382385254,0.4387945532798767,0.4387945532798767,1.0,1.0,-3.5777156352996826,1.1961708068847656,2.381544589996338,0.3828559517860412,0.8645218014717102,0.8645218014717102,0.0,224.1116485595703,232.0,67115.515625,0.0,3979.39794921875,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.134521484375,293.1499938964844,293.1499938964844,278.54998779296875,38290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382233023643494,1.0,0.0,0.0,3.591108560562134,3.591132402420044,8.604989716332057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7138671875,0.0,1485.4945068359375,1895.4371337890625,0.0,3756.27734375,0.8941597938537598,1.0,0.0,3.0,1.0,0.0
17934180,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801880478858948,0.5264591574668884,0.4765119552612304,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713641405105592,0.695321798324585,0.6591832041740417,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541905879974365,0.4813584983348846,0.3387611806392669,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284190893173218,0.4357600212097168,0.416329950094223,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813386082649231,0.2383952885866165,1.0950325727462769,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5463256835937,297.2603454589844,285.0028076171875,1.0,0.685556948184967,0.4369454681873321,0.4369454681873321,1.0,1.0,-3.58592176437378,1.1941524744033811,2.3917694091796875,0.3785932958126068,0.95356547832489,0.95356547832489,0.0,226.8602294921875,235.0,66591.0859375,0.0,4017.50048828125,1.0,278.5419921875,282.836669921875,296.7569885253906,300.99822998046875,293.1499938964844,293.1499938964844,278.25,33406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931321918964386,1.0,0.0,0.0,3.707043170928955,3.707067251205444,9.169561394628544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.138671875,0.0,1577.8564453125,1895.4371337890625,0.0,3693.251953125,0.9163482189178468,1.0,0.0,3.0,1.0,0.0
17934240,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801880478858948,0.5264591574668884,0.4765119552612304,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713641405105592,0.695321798324585,0.6591832041740417,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541905879974365,0.4813584983348846,0.3387611806392669,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284190893173218,0.4357600212097168,0.416329950094223,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813386082649231,0.2383952885866165,1.0950325727462769,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5463256835937,297.2603454589844,285.0028076171875,1.0,0.685556948184967,0.4369454681873321,0.4369454681873321,1.0,1.0,-3.58592176437378,1.1941524744033811,2.3917694091796875,0.3785932958126068,0.95356547832489,0.95356547832489,0.0,226.8602294921875,235.0,66591.0859375,0.0,4017.50048828125,1.0,278.5419921875,282.836669921875,296.7569885253906,300.99822998046875,293.1499938964844,293.1499938964844,278.25,33406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931321918964386,1.0,0.0,0.0,3.707043170928955,3.707067251205444,9.169561394628544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.138671875,0.0,1577.8564453125,1895.4371337890625,0.0,3693.251953125,0.9163482189178468,1.0,0.0,3.0,1.0,0.0
17934300,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786700367927551,0.525734007358551,0.4762397408485412,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703626036643982,0.6958668828010559,0.6600476503372192,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538073301315308,0.4825779795646667,0.3398211896419525,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276075124740601,0.4360959827899933,0.4168918430805206,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805294156074524,0.238506868481636,1.0963051319122314,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.54278564453125,297.25787353515625,284.8778991699219,1.0,0.6868253946304321,0.4360209107398987,0.4360209107398987,1.0,1.0,-3.590123176574707,1.193152666091919,2.396970510482788,0.3765863478183746,0.8675258159637451,0.8675258159637451,0.0,228.350326538086,235.0,67562.8046875,0.0,4037.565673828125,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.2261962890625,293.1499938964844,293.1499938964844,278.25,37508.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937006175518036,1.0,0.0,0.0,3.675842523574829,3.675867080688477,9.015858495331486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.3818359375,0.0,1573.4801025390625,1895.4371337890625,0.0,3745.1875,0.9100801944732666,1.0,0.0,3.0,1.0,0.0
17934360,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763734698295593,0.5248966813087463,0.4755259156227112,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968601942062378,0.6962600946426392,0.6604776382446289,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.852750301361084,0.4836985766887665,0.3406365215778351,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.82618248462677,0.4363079965114593,0.4171690344810486,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791336536407471,0.2385179847478866,1.0967789888381958,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.53826904296875,297.2538757324219,284.9088439941406,1.0,0.6879432201385498,0.4351224303245544,0.4351224303245544,1.0,1.0,-3.591668128967285,1.191242814064026,2.4004251956939697,0.3742052316665649,0.8672029376029968,0.8672029376029968,0.0,230.2235717773437,238.0,67324.828125,0.0,4053.09765625,1.0,278.2574462890625,282.71893310546875,296.80181884765625,301.1644287109375,293.1499938964844,293.1499938964844,278.54998779296875,38329.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938540518283844,1.0,0.0,0.0,3.605609655380249,3.605633497238159,8.674624609739112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7490234375,0.0,1501.55908203125,1895.4371337890625,0.0,3759.165771484375,0.8974039554595947,1.0,0.0,3.0,1.0,0.0
17934420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736864328384399,0.5246296525001526,0.4750788807868957,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668140411376952,0.6982744336128235,0.6621689200401306,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522507548332214,0.4869793951511383,0.3427996635437011,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247449398040771,0.4375477433204651,0.4182281792163849,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776336431503296,0.2390187084674835,1.0988705158233645,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374755859375,297.2578430175781,285.0028381347656,1.0,0.6903418898582458,0.4333254098892212,0.4333254098892212,1.0,1.0,-3.5995471477508545,1.1891634464263916,2.410383701324463,0.3699236214160919,0.9572863578796388,0.9572863578796388,0.0,232.97018432617188,241.0,66792.28125,0.0,4090.625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276184082031,293.1499938964844,293.1499938964844,278.25,33379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315583109855652,1.0,0.0,0.0,3.722368240356445,3.7223925590515137,9.245533192370204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.7421875,0.0,1595.1890869140625,1895.4371337890625,0.0,3695.416259765625,0.9195138812065125,1.0,0.0,3.0,1.0,0.0
17934480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736864328384399,0.5246296525001526,0.4750788807868957,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668140411376952,0.6982744336128235,0.6621689200401306,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522507548332214,0.4869793951511383,0.3427996635437011,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247449398040771,0.4375477433204651,0.4182281792163849,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776336431503296,0.2390187084674835,1.0988705158233645,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374755859375,297.2578430175781,285.0028381347656,1.0,0.6903418898582458,0.4333254098892212,0.4333254098892212,1.0,1.0,-3.5995471477508545,1.1891634464263916,2.410383701324463,0.3699236214160919,0.9572863578796388,0.9572863578796388,0.0,232.97018432617188,241.0,66792.28125,0.0,4090.625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276184082031,293.1499938964844,293.1499938964844,278.25,33379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315583109855652,1.0,0.0,0.0,3.722368240356445,3.7223925590515137,9.245533192370204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.7421875,0.0,1595.1890869140625,1895.4371337890625,0.0,3695.416259765625,0.9195138812065125,1.0,0.0,3.0,1.0,0.0
17934540,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700311779975891,0.5230600237846375,0.4740980565547943,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640299081802368,0.6991037130355835,0.6633746027946472,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509196639060974,0.4893555641174316,0.3447079062461853,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225721716880798,0.4380462169647217,0.4190292656421661,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754960417747498,0.2391051799058914,1.1004774570465088,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293884277344,297.25128173828125,284.9078674316406,1.0,0.6926784515380859,0.4315284192562103,0.4315284192562103,1.0,1.0,-3.6050190925598153,1.1861618757247925,2.4188570976257324,0.3653565049171448,0.8699303269386292,0.8699303269386292,0.0,236.3310089111328,244.0,67534.6796875,0.0,4125.720703125,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1951904296875,293.1499938964844,293.1499938964844,278.54998779296875,38316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938784658908844,1.0,0.0,0.0,3.62033748626709,3.620361804962158,8.745636819185165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.4912109375,0.0,1517.612060546875,1895.4371337890625,0.0,3761.387939453125,0.900649905204773,1.0,0.0,3.0,1.0,0.0
17934600,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700311779975891,0.5230600237846375,0.4740980565547943,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640299081802368,0.6991037130355835,0.6633746027946472,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509196639060974,0.4893555641174316,0.3447079062461853,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225721716880798,0.4380462169647217,0.4190292656421661,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754960417747498,0.2391051799058914,1.1004774570465088,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293884277344,297.25128173828125,284.9078674316406,1.0,0.6926784515380859,0.4315284192562103,0.4315284192562103,1.0,1.0,-3.6050190925598153,1.1861618757247925,2.4188570976257324,0.3653565049171448,0.8699303269386292,0.8699303269386292,0.0,236.3310089111328,244.0,67534.6796875,0.0,4125.720703125,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1951904296875,293.1499938964844,293.1499938964844,278.54998779296875,38316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938784658908844,1.0,0.0,0.0,3.62033748626709,3.620361804962158,8.745636819185165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.4912109375,0.0,1517.612060546875,1895.4371337890625,0.0,3761.387939453125,0.900649905204773,1.0,0.0,3.0,1.0,0.0
17934660,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674561381340027,0.5227938890457153,0.4736488759517669,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622197151184082,0.7010236382484436,0.6649724841117859,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504956364631653,0.4926916658878326,0.3469056189060211,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211673498153687,0.4392448365688324,0.4200468957424164,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674033522605896,0.23957459628582,1.1024209260940552,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5288391113281,297.2553405761719,285.0035400390625,1.0,0.6950255632400513,0.4297945201396942,0.4297945201396942,1.0,1.0,-3.612596273422241,1.184070348739624,2.428525924682617,0.3610048592090606,0.961054801940918,0.961054801940918,0.0,239.07400512695312,247.0,66981.859375,0.0,4162.70361328125,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0579833984375,293.1499938964844,293.1499938964844,278.25,33402.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317572712898254,1.0,0.0,0.0,3.735271453857422,3.73529577255249,9.309741244578618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.501953125,0.0,1610.2344970703125,1895.4371337890625,0.0,3697.23779296875,0.9224438071250916,1.0,0.0,3.0,1.0,0.0
17934720,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674561381340027,0.5227938890457153,0.4736488759517669,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622197151184082,0.7010236382484436,0.6649724841117859,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504956364631653,0.4926916658878326,0.3469056189060211,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211673498153687,0.4392448365688324,0.4200468957424164,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674033522605896,0.23957459628582,1.1024209260940552,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5288391113281,297.2553405761719,285.0035400390625,1.0,0.6950255632400513,0.4297945201396942,0.4297945201396942,1.0,1.0,-3.612596273422241,1.184070348739624,2.428525924682617,0.3610048592090606,0.961054801940918,0.961054801940918,0.0,239.07400512695312,247.0,66981.859375,0.0,4162.70361328125,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0579833984375,293.1499938964844,293.1499938964844,278.25,33402.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317572712898254,1.0,0.0,0.0,3.735271453857422,3.73529577255249,9.309741244578618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.501953125,0.0,1610.2344970703125,1895.4371337890625,0.0,3697.23779296875,0.9224438071250916,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639676570892334,0.5212209820747375,0.4726693034172058,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.959433376789093,0.7017475962638855,0.6660860776901245,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492787480354309,0.4951084852218628,0.3488458395004272,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190556168556213,0.4396963715553283,0.4208075404167175,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719730496406555,0.2396294325590133,1.103893518447876,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5208740234375,297.2487487792969,284.9070739746094,1.0,0.6973131895065308,0.4280606508255005,0.4280606508255005,1.0,1.0,-3.6177878379821777,1.1810622215270996,2.436725616455078,0.3566356599330902,0.8726004958152771,0.8726004958152771,0.0,242.433334350586,250.0,67736.21875,0.0,4197.26513671875,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,38322.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938941776752472,1.0,0.0,0.0,3.634301900863648,3.6343259811401367,8.813233307591872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.607421875,0.0,1533.07421875,1895.4371337890625,0.0,3762.818359375,0.903747260570526,1.0,0.0,3.0,1.0,0.0
