time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639676570892334,0.5212209820747375,0.4726693034172058,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.959433376789093,0.7017475962638855,0.6660860776901245,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492787480354309,0.4951084852218628,0.3488458395004272,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190556168556213,0.4396963715553283,0.4208075404167175,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719730496406555,0.2396294325590133,1.103893518447876,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5208740234375,297.2487487792969,284.9070739746094,1.0,0.6973131895065308,0.4280606508255005,0.4280606508255005,1.0,1.0,-3.6177878379821777,1.1810622215270996,2.436725616455078,0.3566356599330902,0.8726004958152771,0.8726004958152771,0.0,242.433334350586,250.0,67736.21875,0.0,4197.26513671875,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,38322.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938941776752472,1.0,0.0,0.0,3.634301900863648,3.6343259811401367,8.813233307591872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.607421875,0.0,1533.07421875,1895.4371337890625,0.0,3762.818359375,0.903747260570526,1.0,0.0,3.0,1.0,0.0
17934900,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623847365379333,0.5210209488868713,0.4722305238246918,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581598043441772,0.7025856971740723,0.6666357517242432,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848797082901001,0.4967421591281891,0.3498367667198181,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180860877037048,0.440212994813919,0.4211610853672027,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.671000599861145,0.2398013770580291,1.1044256687164309,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5199584960937,297.25,285.01959228515625,1.0,0.6983948945999146,0.4271937012672424,0.4271937012672424,1.0,1.0,-3.620171070098877,1.1794753074645996,2.4406957626342773,0.3543175756931305,0.9522677659988404,0.9522677659988404,0.0,243.99020385742188,250.0,66943.0546875,0.0,4213.26904296875,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.02178955078125,293.1499938964844,293.1499938964844,278.54998779296875,34058.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334935545921326,1.0,0.0,0.0,3.6834325790405273,3.6834566593170166,9.05312958821014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4853515625,0.0,1556.0201416015625,1895.4371337890625,0.0,3713.121337890625,0.9129785299301147,1.0,0.0,3.0,1.0,0.0
17934960,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.86151522397995,0.5209521055221558,0.4722133278846741,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.957621932029724,0.703570544719696,0.6675867438316345,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489404320716858,0.4984998703002929,0.3510770201683044,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176885843276978,0.440853089094162,0.4217818975448608,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705623269081116,0.2400704622268676,1.1056993007659912,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.52032470703125,297.2528381347656,285.0042419433594,1.0,0.6996106505393982,0.4263434708118438,0.4263434708118438,1.0,1.0,-3.625062942504883,1.178820013999939,2.4462430477142334,0.3524534404277801,0.9647037386894226,0.9647037386894226,0.0,245.1756591796875,253.0,67257.9140625,0.0,4233.6982421875,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.08990478515625,293.1499938964844,293.1499938964844,278.25,33419.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318891167640686,1.0,0.0,0.0,3.747489452362061,3.747513771057129,9.37074446483166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.2490234375,0.0,1624.5343017578125,1895.4371337890625,0.0,3698.444580078125,0.9252591133117676,1.0,0.0,3.0,1.0,0.0
17935020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581919074058533,0.5193731784820557,0.4712357223033905,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548455476760864,0.7041870951652527,0.6686092019081116,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478357791900635,0.500956654548645,0.3530506193637848,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156286478042603,0.4412561058998108,0.422502726316452,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685819029808044,0.2400955557823181,1.1070499420166016,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5123596191406,297.2462463378906,284.9061279296875,1.0,0.7018513083457947,0.4246430695056915,0.4246430695056915,1.0,1.0,-3.629993438720703,1.1757316589355469,2.454261779785156,0.3482788801193237,0.8749210238456726,0.8749210238456726,0.0,248.53140258789065,256.0,67926.2421875,0.0,4267.7431640625,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.259765625,293.1499938964844,293.1499938964844,278.54998779296875,38387.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390423893928528,1.0,0.0,0.0,3.647341728210449,3.6473662853240967,8.876591550688318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.154296875,0.0,1548.0645751953125,1895.4371337890625,0.0,3763.734130859375,0.9066015481948853,1.0,0.0,3.0,1.0,0.0
17935080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581919074058533,0.5193731784820557,0.4712357223033905,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548455476760864,0.7041870951652527,0.6686092019081116,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478357791900635,0.500956654548645,0.3530506193637848,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156286478042603,0.4412561058998108,0.422502726316452,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685819029808044,0.2400955557823181,1.1070499420166016,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5123596191406,297.2462463378906,284.9061279296875,1.0,0.7018513083457947,0.4246430695056915,0.4246430695056915,1.0,1.0,-3.629993438720703,1.1757316589355469,2.454261779785156,0.3482788801193237,0.8749210238456726,0.8749210238456726,0.0,248.53140258789065,256.0,67926.2421875,0.0,4267.7431640625,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.259765625,293.1499938964844,293.1499938964844,278.54998779296875,38387.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390423893928528,1.0,0.0,0.0,3.647341728210449,3.6473662853240967,8.876591550688318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.154296875,0.0,1548.0645751953125,1895.4371337890625,0.0,3763.734130859375,0.9066015481948853,1.0,0.0,3.0,1.0,0.0
17935140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558524250984192,0.5191044211387634,0.470774382352829,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530312418937684,0.705915629863739,0.6700138449668884,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475746512413025,0.5044066905975342,0.3553168475627899,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142854571342468,0.4423720836639404,0.4234334528446197,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672188639640808,0.2405113279819488,1.1087298393249512,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5118408203125,297.2504272460937,285.0048522949219,1.0,0.7041007280349731,0.4229426383972168,0.4229426383972168,1.0,1.0,-3.636985301971436,1.1733592748641968,2.463625907897949,0.3441601395606994,0.9682705998420716,0.9682705998420716,0.0,251.2699279785156,259.0,67343.5859375,0.0,4303.6328125,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319214224815368,1.0,0.0,0.0,3.759706735610962,3.759731531143189,9.431944931748149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.771484375,0.0,1639.0361328125,1895.4371337890625,0.0,3698.740478515625,0.927994430065155,1.0,0.0,3.0,1.0,0.0
17935200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558524250984192,0.5191044211387634,0.470774382352829,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530312418937684,0.705915629863739,0.6700138449668884,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475746512413025,0.5044066905975342,0.3553168475627899,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142854571342468,0.4423720836639404,0.4234334528446197,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672188639640808,0.2405113279819488,1.1087298393249512,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5118408203125,297.2504272460937,285.0048522949219,1.0,0.7041007280349731,0.4229426383972168,0.4229426383972168,1.0,1.0,-3.636985301971436,1.1733592748641968,2.463625907897949,0.3441601395606994,0.9682705998420716,0.9682705998420716,0.0,251.2699279785156,259.0,67343.5859375,0.0,4303.6328125,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319214224815368,1.0,0.0,0.0,3.759706735610962,3.759731531143189,9.431944931748149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.771484375,0.0,1639.0361328125,1895.4371337890625,0.0,3698.740478515625,0.927994430065155,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526652455329895,0.517519474029541,0.4697898924350738,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950247585773468,0.7064246535301208,0.6709375381469727,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465571403503418,0.5069043040275574,0.3573198020458221,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122462034225464,0.4427253305912018,0.4241097867488861,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6653018593788147,0.240509033203125,1.1099588871002195,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50390625,297.2438659667969,284.905029296875,1.0,0.7062947154045105,0.4212656617164612,0.4212656617164612,1.0,1.0,-3.6416244506835938,1.17016339302063,2.471461057662964,0.3400266468524933,0.8774783611297607,0.8774783611297607,0.0,254.62892150878903,262.0,68124.046875,0.0,4337.1025390625,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2933959960937,293.1499938964844,293.1499938964844,278.54998779296875,38305.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390036463737488,1.0,0.0,0.0,3.661544799804688,3.661569118499756,8.945857530306967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5498046875,0.0,1563.3582763671875,1895.4371337890625,0.0,3763.38134765625,0.9096986651420592,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526652455329895,0.517519474029541,0.4697898924350738,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950247585773468,0.7064246535301208,0.6709375381469727,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465571403503418,0.5069043040275574,0.3573198020458221,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122462034225464,0.4427253305912018,0.4241097867488861,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6653018593788147,0.240509033203125,1.1099588871002195,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50390625,297.2438659667969,284.905029296875,1.0,0.7062947154045105,0.4212656617164612,0.4212656617164612,1.0,1.0,-3.6416244506835938,1.17016339302063,2.471461057662964,0.3400266468524933,0.8774783611297607,0.8774783611297607,0.0,254.62892150878903,262.0,68124.046875,0.0,4337.1025390625,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2933959960937,293.1499938964844,293.1499938964844,278.54998779296875,38305.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390036463737488,1.0,0.0,0.0,3.661544799804688,3.661569118499756,8.945857530306967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5498046875,0.0,1563.3582763671875,1895.4371337890625,0.0,3763.38134765625,0.9096986651420592,1.0,0.0,3.0,1.0,0.0
17935380,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.850430428981781,0.5172436237335205,0.4693241715431213,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484307169914246,0.7080520987510681,0.6722467541694641,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463670611381531,0.5104088187217712,0.3596224188804626,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109145164489746,0.4437950849533081,0.424995869398117,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639853715896606,0.240900456905365,1.1115293502807615,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50360107421875,297.2480773925781,285.0054016113281,1.0,0.7084985971450806,0.4195886850357055,0.4195886850357055,1.0,1.0,-3.6483545303344727,1.1676937341690063,2.480660915374756,0.3359403610229492,0.971771240234375,0.971771240234375,0.0,257.36285400390625,265.0,67517.1015625,0.0,4372.48291015625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551208496094,293.1499938964844,293.1499938964844,278.25,33474.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931877851486206,1.0,0.0,0.0,3.7713639736175537,3.77138876914978,9.490523780186776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.498046875,0.0,1652.9093017578125,1895.4371337890625,0.0,3698.341796875,0.9306431412696838,1.0,0.0,3.0,1.0,0.0
17935440,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.850430428981781,0.5172436237335205,0.4693241715431213,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484307169914246,0.7080520987510681,0.6722467541694641,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463670611381531,0.5104088187217712,0.3596224188804626,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109145164489746,0.4437950849533081,0.424995869398117,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639853715896606,0.240900456905365,1.1115293502807615,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50360107421875,297.2480773925781,285.0054016113281,1.0,0.7084985971450806,0.4195886850357055,0.4195886850357055,1.0,1.0,-3.6483545303344727,1.1676937341690063,2.480660915374756,0.3359403610229492,0.971771240234375,0.971771240234375,0.0,257.36285400390625,265.0,67517.1015625,0.0,4372.48291015625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551208496094,293.1499938964844,293.1499938964844,278.25,33474.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931877851486206,1.0,0.0,0.0,3.7713639736175537,3.77138876914978,9.490523780186776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.498046875,0.0,1652.9093017578125,1895.4371337890625,0.0,3698.341796875,0.9306431412696838,1.0,0.0,3.0,1.0,0.0
17935500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492503762245178,0.5165197849273682,0.4690640270709991,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474474191665648,0.7083475589752197,0.6728985905647278,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462177515029907,0.5117387771606445,0.3607770204544067,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102108240127563,0.4440219104290008,0.425467848777771,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633256077766418,0.2409422099590301,1.112512230873108,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5003662109375,297.24566650390625,284.8772888183594,1.0,0.7096527218818665,0.4187501966953277,0.4187501966953277,1.0,1.0,-3.651973247528076,1.1665257215499878,2.485447406768799,0.3340733647346496,0.8842945098876953,0.8842945098876953,0.0,258.83251953125,265.0,68549.640625,0.0,4391.53662109375,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.38751220703125,293.1499938964844,293.1499938964844,278.25,37294.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374539256095886,1.0,0.0,0.0,3.743417263031006,3.743442296981812,9.35039054184017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.369140625,0.0,1649.539794921875,1895.4371337890625,0.0,3749.2685546875,0.9251902103424072,1.0,0.0,3.0,1.0,0.0
17935560,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473801612854004,0.5156511664390564,0.4683394134044647,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.945655643939972,0.7084515690803528,0.6730769276618958,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454394340515137,0.512946367263794,0.3616586625576019,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088892698287964,0.4440982639789581,0.425630658864975,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621372103691101,0.240872710943222,1.112655758857727,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4959411621094,297.24151611328125,284.9048156738281,1.0,0.7106487154960632,0.4179392158985138,0.4179392158985138,1.0,1.0,-3.652748107910156,1.1644233465194702,2.4883246421813965,0.3318586051464081,0.8801689743995667,0.8801689743995667,0.0,260.7183532714844,253.0,68301.8671875,0.0,4405.43896484375,1.0,278.2569580078125,282.699462890625,296.90289306640625,301.3282165527344,293.1499938964844,293.1499938964844,278.54998779296875,38357.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93892502784729,1.0,0.0,0.0,3.673150539398194,3.673175096511841,9.00265774816944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.7451171875,0.0,1576.826904296875,1895.4371337890625,0.0,3762.66552734375,0.9123845100402832,1.0,0.0,3.0,1.0,0.0
17935620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505613803863525,0.5153899192810059,0.4676112532615661,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508004188537598,0.7099879384040833,0.6740136742591858,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850635826587677,0.5165215730667114,0.3637962937355041,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127528429031372,0.4451359808444977,0.4262009859085083,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652097702026367,0.2412564307451248,1.1128417253494265,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960327148437,297.2459716796875,285.0042724609375,1.0,0.7087070941925049,0.4163173139095306,0.4163173139095306,1.0,1.0,-3.656475067138672,1.160987138748169,2.495487928390503,0.3275863528251648,0.973702907562256,0.973702907562256,0.0,256.3507995605469,241.0,67650.8515625,0.0,4388.41845703125,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317245483398438,1.0,0.0,0.0,3.781533718109131,3.781558513641357,9.541776080368436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1123046875,0.0,1665.421630859375,1895.4371337890625,0.0,3696.938232421875,0.9329736232757568,1.0,0.0,3.0,1.0,0.0
17935680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505613803863525,0.5153899192810059,0.4676112532615661,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508004188537598,0.7099879384040833,0.6740136742591858,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850635826587677,0.5165215730667114,0.3637962937355041,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127528429031372,0.4451359808444977,0.4262009859085083,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652097702026367,0.2412564307451248,1.1128417253494265,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960327148437,297.2459716796875,285.0042724609375,1.0,0.7087070941925049,0.4163173139095306,0.4163173139095306,1.0,1.0,-3.656475067138672,1.160987138748169,2.495487928390503,0.3275863528251648,0.973702907562256,0.973702907562256,0.0,256.3507995605469,241.0,67650.8515625,0.0,4388.41845703125,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317245483398438,1.0,0.0,0.0,3.781533718109131,3.781558513641357,9.541776080368436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1123046875,0.0,1665.421630859375,1895.4371337890625,0.0,3696.938232421875,0.9329736232757568,1.0,0.0,3.0,1.0,0.0
17935740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562034964561462,0.5138755440711975,0.4662782251834869,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958947479724884,0.7103251218795776,0.6743581295013428,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584604859352112,0.5191701650619507,0.3655873239040375,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189133405685425,0.4454551935195923,0.4264133870601654,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704698801040649,0.2412818968296051,1.1121069192886353,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48883056640625,297.2401428222656,284.9021911621094,1.0,0.7049176692962646,0.4146953821182251,0.4146953821182251,1.0,1.0,-3.6568233966827393,1.1563266515731812,2.500496625900269,0.3230777978897095,0.879775881767273,0.879775881767273,0.0,248.68165588378903,229.0,68371.7421875,0.0,4341.49267578125,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38517.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938578188419342,1.0,0.0,0.0,3.679205894470215,3.6792306900024414,9.032365255734476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2607421875,0.0,1584.8934326171875,1895.4371337890625,0.0,3759.5087890625,0.9137516617774964,1.0,0.0,3.0,1.0,0.0
17935800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562034964561462,0.5138755440711975,0.4662782251834869,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958947479724884,0.7103251218795776,0.6743581295013428,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584604859352112,0.5191701650619507,0.3655873239040375,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189133405685425,0.4454551935195923,0.4264133870601654,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704698801040649,0.2412818968296051,1.1121069192886353,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48883056640625,297.2401428222656,284.9021911621094,1.0,0.7049176692962646,0.4146953821182251,0.4146953821182251,1.0,1.0,-3.6568233966827393,1.1563266515731812,2.500496625900269,0.3230777978897095,0.879775881767273,0.879775881767273,0.0,248.68165588378903,229.0,68371.7421875,0.0,4341.49267578125,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38517.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938578188419342,1.0,0.0,0.0,3.679205894470215,3.6792306900024414,9.032365255734476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2607421875,0.0,1584.8934326171875,1895.4371337890625,0.0,3759.5087890625,0.9137516617774964,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650544285774231,0.5137363076210022,0.4654354453086853,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700410962104796,0.711828887462616,0.675024688243866,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695505857467651,0.5229144096374512,0.3676654398441314,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276189565658569,0.4465560913085937,0.4268057942390442,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782245635986328,0.2417741566896438,1.111652135848999,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4902648925781,297.2456359863281,285.0033264160156,1.0,0.7001957297325134,0.4131951630115509,0.4131951630115509,1.0,1.0,-3.6590261459350586,1.152659893035889,2.50636625289917,0.318907082080841,0.9732925295829772,0.9732925295829772,0.0,238.4441070556641,217.0,67689.0625,0.0,4283.552734375,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2149353027344,293.1499938964844,293.1499938964844,278.25,33613.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310978651046752,1.0,0.0,0.0,3.784560680389404,3.784585475921631,9.557057865094976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2314453125,0.0,1669.5777587890625,1895.4371337890625,0.0,3691.199951171875,0.9336987733840942,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650544285774231,0.5137363076210022,0.4654354453086853,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700410962104796,0.711828887462616,0.675024688243866,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695505857467651,0.5229144096374512,0.3676654398441314,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276189565658569,0.4465560913085937,0.4268057942390442,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782245635986328,0.2417741566896438,1.111652135848999,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4902648925781,297.2456359863281,285.0033264160156,1.0,0.7001957297325134,0.4131951630115509,0.4131951630115509,1.0,1.0,-3.6590261459350586,1.152659893035889,2.50636625289917,0.318907082080841,0.9732925295829772,0.9732925295829772,0.0,238.4441070556641,217.0,67689.0625,0.0,4283.552734375,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2149353027344,293.1499938964844,293.1499938964844,278.25,33613.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310978651046752,1.0,0.0,0.0,3.784560680389404,3.784585475921631,9.557057865094976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2314453125,0.0,1669.5777587890625,1895.4371337890625,0.0,3691.199951171875,0.9336987733840942,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748241066932678,0.5123305916786194,0.4640932977199554,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811143279075624,0.71211838722229,0.67521733045578,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817781209945679,0.5257089138031006,0.3694764673709869,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371372818946838,0.4469303488731384,0.4269575476646423,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868749260902405,0.2419045120477676,1.1108477115631104,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48443603515625,297.24078369140625,284.9024963378906,1.0,0.6949496269226074,0.4116949141025543,0.4116949141025543,1.0,1.0,-3.659047842025757,1.1482088565826416,2.5108389854431152,0.3147163391113281,0.8800221681594849,0.8800221681594849,0.0,227.8281707763672,205.0,68407.9921875,0.0,4217.2822265625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,38537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377958178520204,1.0,0.0,0.0,3.681053638458252,3.68107843399048,9.041439170687228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3154296875,0.0,1587.1412353515625,1895.4371337890625,0.0,3752.38330078125,0.9141874313354492,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748241066932678,0.5123305916786194,0.4640932977199554,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811143279075624,0.71211838722229,0.67521733045578,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817781209945679,0.5257089138031006,0.3694764673709869,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371372818946838,0.4469303488731384,0.4269575476646423,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868749260902405,0.2419045120477676,1.1108477115631104,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48443603515625,297.24078369140625,284.9024963378906,1.0,0.6949496269226074,0.4116949141025543,0.4116949141025543,1.0,1.0,-3.659047842025757,1.1482088565826416,2.5108389854431152,0.3147163391113281,0.8800221681594849,0.8800221681594849,0.0,227.8281707763672,205.0,68407.9921875,0.0,4217.2822265625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,38537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377958178520204,1.0,0.0,0.0,3.681053638458252,3.68107843399048,9.041439170687228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3154296875,0.0,1587.1412353515625,1895.4371337890625,0.0,3752.38330078125,0.9141874313354492,1.0,0.0,3.0,1.0,0.0
17936100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804773092269897,0.5122233629226685,0.4634625911712646,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868530631065368,0.7127505540847778,0.6752766966819763,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.888692319393158,0.5275764465332031,0.3704033195972442,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425439596176147,0.447426825761795,0.4269995093345642,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917455792427063,0.2421360313892364,1.1102771759033203,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4847106933594,297.2429504394531,285.0183410644531,1.0,0.6921601295471191,0.4109448194503784,0.4109448194503784,1.0,1.0,-3.658831596374512,1.145907640457153,2.5129239559173584,0.3124459981918335,0.9609968662261964,0.9609968662261964,0.0,222.1954040527344,205.0,67540.0859375,0.0,4181.52392578125,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.1763000488281,293.1499938964844,293.1499938964844,278.54998779296875,34278.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932109832763672,1.0,0.0,0.0,3.7257192134857178,3.725743770599365,9.262187177228044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.068359375,0.0,1605.9085693359375,1895.4371337890625,0.0,3700.46484375,0.922598123550415,1.0,0.0,3.0,1.0,0.0
17936160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874721527099609,0.5122653245925903,0.4632655084133148,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932652711868286,0.7135659456253052,0.6757699847221375,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.896914541721344,0.5295842885971069,0.3716028332710266,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491184711456299,0.4480676651000976,0.427327960729599,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976264715194702,0.2424778640270233,1.1104998588562012,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4865417480469,297.24688720703125,285.0041809082031,1.0,0.6894723773002625,0.4102305173873901,0.4102305173873901,1.0,1.0,-3.6612915992736816,1.1446305513381958,2.5166611671447754,0.3106636106967926,0.9741755723953248,0.9741755723953248,0.0,216.0756225585937,193.0,67728.2109375,0.0,4149.86474609375,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.24334716796875,293.1499938964844,293.1499938964844,278.25,33596.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302663803100586,1.0,0.0,0.0,3.786326408386232,3.786351442337036,9.565977734382614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.2373046875,0.0,1671.539794921875,1895.4371337890625,0.0,3683.582763671875,0.9341274499893188,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985397219657898,0.5108781456947327,0.4620015323162079,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141388058662415,0.6682663559913635,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.91091388463974,0.5324398279190063,0.3735054433345794,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600509762763977,0.4484244287014007,0.4275261759757995,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071757316589355,0.2426303178071975,1.110095739364624,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4812927246094,297.2431030273437,284.8971252441406,1.0,0.6833263039588928,0.4088019132614136,0.4088019132614136,1.0,1.0,-3.653097152709961,1.1374945640563965,2.5156025886535645,0.3059279024600982,0.8769972920417786,0.8769972920417786,0.0,206.06727600097656,181.0,68353.0234375,0.0,4065.248779296875,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936889350414276,1.0,0.0,0.0,3.681676149368286,3.6817009449005127,9.044497915056128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.03125,0.0,1588.3887939453125,1895.4371337890625,0.0,3744.12255859375,0.9142772555351256,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985397219657898,0.5108781456947327,0.4620015323162079,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141388058662415,0.6682663559913635,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.91091388463974,0.5324398279190063,0.3735054433345794,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600509762763977,0.4484244287014007,0.4275261759757995,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071757316589355,0.2426303178071975,1.110095739364624,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4812927246094,297.2431030273437,284.8971252441406,1.0,0.6833263039588928,0.4088019132614136,0.4088019132614136,1.0,1.0,-3.653097152709961,1.1374945640563965,2.5156025886535645,0.3059279024600982,0.8769972920417786,0.8769972920417786,0.0,206.06727600097656,181.0,68353.0234375,0.0,4065.248779296875,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936889350414276,1.0,0.0,0.0,3.681676149368286,3.6817009449005127,9.044497915056128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.03125,0.0,1588.3887939453125,1895.4371337890625,0.0,3744.12255859375,0.9142772555351256,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908824622631073,0.5106436610221863,0.4612213373184204,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187626957893372,0.6458301544189453,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250010848045348,0.5362239480018616,0.3757160902023315,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701610565185547,0.4494021236896515,0.4279417693614959,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154051065444946,0.2430813461542129,1.1101102828979492,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4875183105469,297.2575378417969,284.9840393066406,1.0,0.675439715385437,0.407373309135437,0.407373309135437,1.0,1.0,-3.628071546554565,1.124547004699707,2.5035245418548584,0.2987961769104004,0.9536211490631104,0.9536211490631104,0.0,197.00112915039065,169.0,67192.0625,0.0,3943.62255859375,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285467267036438,1.0,0.0,0.0,3.765536785125733,3.765561580657959,9.461218155593088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.05078125,0.0,1651.7864990234375,1895.4371337890625,0.0,3667.813232421875,0.929711639881134,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908824622631073,0.5106436610221863,0.4612213373184204,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187626957893372,0.6458301544189453,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250010848045348,0.5362239480018616,0.3757160902023315,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701610565185547,0.4494021236896515,0.4279417693614959,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154051065444946,0.2430813461542129,1.1101102828979492,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4875183105469,297.2575378417969,284.9840393066406,1.0,0.675439715385437,0.407373309135437,0.407373309135437,1.0,1.0,-3.628071546554565,1.124547004699707,2.5035245418548584,0.2987961769104004,0.9536211490631104,0.9536211490631104,0.0,197.00112915039065,169.0,67192.0625,0.0,3943.62255859375,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285467267036438,1.0,0.0,0.0,3.765536785125733,3.765561580657959,9.461218155593088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.05078125,0.0,1651.7864990234375,1895.4371337890625,0.0,3667.813232421875,0.929711639881134,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158086776733398,0.5098273754119873,0.4606691598892212,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221217155456543,0.6320133209228516,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339578747749328,0.5378095507621765,0.3768947720527649,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766725063323975,0.449571818113327,0.4281420707702636,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203670740127563,0.243146151304245,1.110100507736206,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49169921875,297.2655639648437,284.8593139648437,1.0,0.6705891489982605,0.4067511260509491,0.4067511260509491,1.0,1.0,-3.612439393997192,1.1172410249710083,2.4951984882354736,0.2951459884643554,0.854843258857727,0.854843258857727,0.0,191.54739379882807,169.0,67669.25,0.0,3869.534423828125,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4409484863281,293.1499938964844,293.1499938964844,278.25,39547.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333065748214722,1.0,0.0,0.0,3.686508655548096,3.686533689498901,9.068257327271568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7001953125,0.0,1600.9744873046875,1895.4371337890625,0.0,3711.41162109375,0.9140276312828064,1.0,0.0,3.0,1.0,0.0
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213193655014038,0.5091895461082458,0.4598836004734039,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.725124716758728,0.6211806535720825,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408712983131408,0.5390531420707703,0.3776004910469055,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817762732505798,0.4496550559997558,0.4280507862567901,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241340279579163,0.2431594878435135,1.1094307899475098,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49627685546875,297.27374267578125,284.89178466796875,1.0,0.6665318608283997,0.4062622487545013,0.4062622487545013,1.0,1.0,-3.598397970199585,1.1109209060668943,2.4874770641326904,0.2920584082603454,0.8550412058830261,0.8550412058830261,0.0,187.2592620849609,157.0,67166.5625,0.0,3807.252197265625,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3616943359375,293.1499938964844,293.1499938964844,278.54998779296875,39626.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329676628112792,1.0,0.0,0.0,3.609405994415283,3.609430313110352,8.692902042639616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.708984375,0.0,1515.3037109375,1895.4371337890625,0.0,3708.3125,0.8992152214050293,1.0,0.0,3.0,1.0,0.0
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374825358390808,0.5090311169624329,0.4591359496116638,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342694997787476,0.5930203795433044,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591569900512696,0.5429550409317017,0.3798595368862152,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961827158927917,0.4506587982177734,0.4284421801567077,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346049547195435,0.2437158674001693,1.1095592975616455,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5197448730469,297.311279296875,284.9789428710937,1.0,0.6569026112556458,0.405151218175888,0.405151218175888,1.0,1.0,-3.566964626312256,1.0967415571212769,2.470223188400269,0.2850470840930938,0.9262388944625854,0.9262388944625854,0.0,176.64813232421875,175.0,66019.078125,0.0,3663.30810546875,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228671789169312,1.0,0.0,0.0,3.684059619903565,3.684083938598633,9.056212775249152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8916015625,0.0,1561.0482177734375,1895.4371337890625,0.0,3615.5947265625,0.91192626953125,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374825358390808,0.5090311169624329,0.4591359496116638,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342694997787476,0.5930203795433044,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591569900512696,0.5429550409317017,0.3798595368862152,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961827158927917,0.4506587982177734,0.4284421801567077,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346049547195435,0.2437158674001693,1.1095592975616455,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5197448730469,297.311279296875,284.9789428710937,1.0,0.6569026112556458,0.405151218175888,0.405151218175888,1.0,1.0,-3.566964626312256,1.0967415571212769,2.470223188400269,0.2850470840930938,0.9262388944625854,0.9262388944625854,0.0,176.64813232421875,175.0,66019.078125,0.0,3663.30810546875,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228671789169312,1.0,0.0,0.0,3.684059619903565,3.684083938598633,9.056212775249152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8916015625,0.0,1561.0482177734375,1895.4371337890625,0.0,3615.5947265625,0.91192626953125,1.0,0.0,3.0,1.0,0.0
