time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403377175331116,0.5084502100944519,0.4588303565979004,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.738684356212616,0.5879469513893127,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630746245384216,0.5445228815078735,0.3810648024082184,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8990749716758728,0.4509079754352569,0.4287783205509186,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.736756443977356,0.2439182847738266,1.1105132102966309,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.5297546386719,297.32635498046875,284.87060546875,1.0,0.6561382412910461,0.4045957028865814,0.4045957028865814,1.0,1.0,-3.5634541511535645,1.093911051750183,2.469543218612671,0.2826184034347534,0.8431657552719116,0.8431657552719116,0.0,174.8583526611328,175.0,66636.9765625,0.0,3643.750244140625,1.0,278.2977294921875,282.6982421875,297.0267639160156,301.3919677734375,293.1499938964844,293.1499938964844,278.25,39222.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268489480018616,1.0,0.0,0.0,3.6182711124420166,3.618295431137085,8.735655683267396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.951171875,0.0,1522.0594482421875,1895.4371337890625,0.0,3652.22509765625,0.89839106798172,1.0,0.0,3.0,1.0,0.0
17936760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.939066469669342,0.5078847408294678,0.4582608044147491,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421818375587463,0.5892956852912903,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632298946380616,0.546105146408081,0.3821190595626831,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.898500919342041,0.4511209428310394,0.4289639890193939,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363988161087036,0.2440949529409408,1.1113178730010986,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5376281738281,297.3358459472656,284.9148254394531,1.0,0.6571022272109985,0.4042441844940185,0.4042441844940185,1.0,1.0,-3.56683611869812,1.0940090417861938,2.4728269577026367,0.2818984985351562,0.8536075353622437,0.8536075353622437,0.0,175.43670654296875,193.0,66472.78125,0.0,3655.686279296875,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,38765.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926945149898529,1.0,0.0,0.0,3.546868085861206,3.546891689300537,8.394279120693682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7509765625,0.0,1441.5350341796875,1895.4371337890625,0.0,3653.108642578125,0.8849853277206421,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313907623291016,0.5079718232154846,0.4582417011260986,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473286986351013,0.6019135117530823,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586452841758728,0.5503003001213074,0.3849711716175079,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927736282348633,0.452326238155365,0.430068701505661,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323631644248962,0.2448860257863998,1.1151002645492554,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516967773437,297.3501892089844,285.0172119140625,1.0,0.6633424758911133,0.4035411477088928,0.4035411477088928,1.0,1.0,-3.5912749767303467,1.1003694534301758,2.490905523300171,0.2827410101890564,0.9537656903266908,0.9537656903266908,0.0,180.596908569336,211.0,66332.28125,0.0,3748.454345703125,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193519353866576,1.0,0.0,0.0,3.67853045463562,3.678554058074951,9.029048442243948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5380859375,0.0,1542.7144775390625,1895.4371337890625,0.0,3583.17626953125,0.909793257713318,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313907623291016,0.5079718232154846,0.4582417011260986,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473286986351013,0.6019135117530823,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586452841758728,0.5503003001213074,0.3849711716175079,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927736282348633,0.452326238155365,0.430068701505661,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323631644248962,0.2448860257863998,1.1151002645492554,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516967773437,297.3501892089844,285.0172119140625,1.0,0.6633424758911133,0.4035411477088928,0.4035411477088928,1.0,1.0,-3.5912749767303467,1.1003694534301758,2.490905523300171,0.2827410101890564,0.9537656903266908,0.9537656903266908,0.0,180.596908569336,211.0,66332.28125,0.0,3748.454345703125,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193519353866576,1.0,0.0,0.0,3.67853045463562,3.678554058074951,9.029048442243948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5380859375,0.0,1542.7144775390625,1895.4371337890625,0.0,3583.17626953125,0.909793257713318,1.0,0.0,3.0,1.0,0.0
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165725111961364,0.506725549697876,0.4577331244945526,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478309869766235,0.6266167759895325,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470347762107848,0.5534045100212097,0.3875478208065033,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812086582183838,0.452724426984787,0.4309817850589752,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240123748779297,0.2451425492763519,1.1185355186462402,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450744628906,297.3334045410156,284.9262084960937,1.0,0.6735270023345947,0.4028381407260895,0.4028381407260895,1.0,1.0,-3.628703832626343,1.111147165298462,2.517556667327881,0.2853367030620575,0.8813598155975342,0.8813598155975342,0.0,190.49282836914065,229.0,67702.125,0.0,3905.126953125,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829086780548,1.0,0.0,0.0,3.620395183563232,3.620419025421143,8.745914783503395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2060546875,0.0,1509.707763671875,1895.4371337890625,0.0,3661.2265625,0.899826169013977,1.0,0.0,3.0,1.0,0.0
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165725111961364,0.506725549697876,0.4577331244945526,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478309869766235,0.6266167759895325,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470347762107848,0.5534045100212097,0.3875478208065033,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812086582183838,0.452724426984787,0.4309817850589752,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240123748779297,0.2451425492763519,1.1185355186462402,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450744628906,297.3334045410156,284.9262084960937,1.0,0.6735270023345947,0.4028381407260895,0.4028381407260895,1.0,1.0,-3.628703832626343,1.111147165298462,2.517556667327881,0.2853367030620575,0.8813598155975342,0.8813598155975342,0.0,190.49282836914065,229.0,67702.125,0.0,3905.126953125,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829086780548,1.0,0.0,0.0,3.620395183563232,3.620419025421143,8.745914783503395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2060546875,0.0,1509.707763671875,1895.4371337890625,0.0,3661.2265625,0.899826169013977,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008049964904784,0.5066387057304382,0.4577664136886596,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459731698036194,0.6573067307472229,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.932567059993744,0.5574657917022705,0.3904759585857391,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678997755050659,0.4537729024887085,0.4321781694889068,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138174772262573,0.2456213533878326,1.122201681137085,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53045654296875,297.3129577636719,285.03619384765625,1.0,0.6861609220504761,0.4010753035545349,0.4010753035545349,1.0,1.0,-3.675026416778565,1.1217955350875854,2.553231000900269,0.285789430141449,0.9986411333084106,0.9986411333084106,0.0,203.25515747070312,232.0,67843.828125,0.0,4106.49462890625,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232305884361268,1.0,0.0,0.0,3.770648241043091,3.7706727981567374,9.486922181167756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.138671875,0.0,1643.6983642578125,1895.4371337890625,0.0,3618.94189453125,0.9300716519355774,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008049964904784,0.5066387057304382,0.4577664136886596,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459731698036194,0.6573067307472229,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.932567059993744,0.5574657917022705,0.3904759585857391,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678997755050659,0.4537729024887085,0.4321781694889068,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138174772262573,0.2456213533878326,1.122201681137085,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53045654296875,297.3129577636719,285.03619384765625,1.0,0.6861609220504761,0.4010753035545349,0.4010753035545349,1.0,1.0,-3.675026416778565,1.1217955350875854,2.553231000900269,0.285789430141449,0.9986411333084106,0.9986411333084106,0.0,203.25515747070312,232.0,67843.828125,0.0,4106.49462890625,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232305884361268,1.0,0.0,0.0,3.770648241043091,3.7706727981567374,9.486922181167756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.138671875,0.0,1643.6983642578125,1895.4371337890625,0.0,3618.94189453125,0.9300716519355774,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895012140274048,0.5050750374794006,0.4570460021495819,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411665916442871,0.680851936340332,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220967292785645,0.5602716207504272,0.3929003477096557,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583048582077026,0.4538977742195129,0.4328944683074951,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056353092193604,0.245473027229309,1.1240098476409912,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5024108886719,297.2752685546875,284.9156494140625,1.0,0.6951560378074646,0.3993124663829803,0.3993124663829803,1.0,1.0,-3.70847487449646,1.127776026725769,2.5806989669799805,0.2849626839160919,0.9095249176025392,0.9095249176025392,0.0,213.340576171875,235.0,69375.9375,0.0,4260.34326171875,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331747889518738,1.0,0.0,0.0,3.737993001937866,3.738018035888672,9.323313179265824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1728515625,0.0,1640.127197265625,1895.4371337890625,0.0,3710.206787109375,0.9256674647331238,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895012140274048,0.5050750374794006,0.4570460021495819,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411665916442871,0.680851936340332,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220967292785645,0.5602716207504272,0.3929003477096557,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583048582077026,0.4538977742195129,0.4328944683074951,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056353092193604,0.245473027229309,1.1240098476409912,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5024108886719,297.2752685546875,284.9156494140625,1.0,0.6951560378074646,0.3993124663829803,0.3993124663829803,1.0,1.0,-3.70847487449646,1.127776026725769,2.5806989669799805,0.2849626839160919,0.9095249176025392,0.9095249176025392,0.0,213.340576171875,235.0,69375.9375,0.0,4260.34326171875,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331747889518738,1.0,0.0,0.0,3.737993001937866,3.738018035888672,9.323313179265824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1728515625,0.0,1640.127197265625,1895.4371337890625,0.0,3710.206787109375,0.9256674647331238,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848782777786255,0.5043630003929138,0.4564878642559051,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.738573431968689,0.6904498934745789,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180818796157836,0.5617139935493469,0.39396733045578,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544809222221375,0.4539282619953155,0.4330408871173858,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021646499633789,0.2453333586454391,1.124034762382507,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4903259277344,297.2596740722656,284.9000244140625,1.0,0.6987303495407104,0.3984310626983642,0.3984310626983642,1.0,1.0,-3.720846176147461,1.1292548179626465,2.5915913581848145,0.2838682830333709,0.8840497136116028,0.8840497136116028,0.0,217.4747772216797,235.0,69698.84375,0.0,4320.4873046875,1.0,278.1665954589844,282.6664428710937,297.11651611328125,301.6394348144531,293.1499938964844,293.1499938964844,278.1499938964844,37952.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353947639465332,1.0,0.0,0.0,3.700662612915039,3.7006876468658447,9.13802409741038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.025390625,0.0,1605.0775146484375,1895.4371337890625,0.0,3730.48828125,0.917489230632782,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807007074356079,0.5038151741027832,0.4560348391532898,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361133098602295,0.6975545287132263,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145737886428832,0.5632918477058411,0.3950968384742737,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510423898696899,0.454049289226532,0.4332310259342193,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989839673042297,0.2452385127544403,1.1240990161895752,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.48052978515625,297.2484130859375,284.9272155761719,1.0,0.7017854452133179,0.3974674940109253,0.3974674940109253,1.0,1.0,-3.7305748462677,1.129575490951538,2.600999355316162,0.2822957336902618,0.8899447917938232,0.8899447917938232,0.0,221.2938232421875,238.0,69696.3359375,0.0,4371.60791015625,1.0,278.1523742675781,282.68896484375,297.1099548339844,301.6073608398437,293.1499938964844,293.1499938964844,278.45001220703125,37478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357236623764038,1.0,0.0,0.0,3.6703169345855713,3.6703414916992174,8.988773174678499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.65625,0.0,1567.010498046875,1895.4371337890625,0.0,3733.489990234375,0.9111928939819336,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724057078361511,0.5036444067955017,0.4559715092182159,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918906092643738,0.733820915222168,0.6957365870475769,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907575249671936,0.5672601461410522,0.3979246318340301,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441072702407837,0.4549446702003479,0.4342039227485657,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925209760665894,0.2454645931720733,1.1259676218032837,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.472900390625,297.2447509765625,285.0157165527344,1.0,0.7059961557388306,0.395540326833725,0.395540326833725,1.0,1.0,-3.7351033687591553,1.1251064538955688,2.609996795654297,0.277179092168808,0.98767352104187,0.98767352104187,0.0,229.0168609619141,241.0,69176.234375,0.0,4433.5380859375,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5059814453125,293.1499938964844,293.1499938964844,278.1499938964844,33107.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294012784957886,1.0,0.0,0.0,3.795896291732788,3.795921087265015,9.614394684831495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.318359375,0.0,1679.1202392578125,1895.4371337890625,0.0,3675.65185546875,0.9359082579612732,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724057078361511,0.5036444067955017,0.4559715092182159,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918906092643738,0.733820915222168,0.6957365870475769,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907575249671936,0.5672601461410522,0.3979246318340301,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441072702407837,0.4549446702003479,0.4342039227485657,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925209760665894,0.2454645931720733,1.1259676218032837,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.472900390625,297.2447509765625,285.0157165527344,1.0,0.7059961557388306,0.395540326833725,0.395540326833725,1.0,1.0,-3.7351033687591553,1.1251064538955688,2.609996795654297,0.277179092168808,0.98767352104187,0.98767352104187,0.0,229.0168609619141,241.0,69176.234375,0.0,4433.5380859375,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5059814453125,293.1499938964844,293.1499938964844,278.1499938964844,33107.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294012784957886,1.0,0.0,0.0,3.795896291732788,3.795921087265015,9.614394684831495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.318359375,0.0,1679.1202392578125,1895.4371337890625,0.0,3675.65185546875,0.9359082579612732,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658093214035034,0.5019973516464233,0.4550614058971405,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858050346374512,0.7319102883338928,0.6942551732063293,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027929306030272,0.5699781775474548,0.4002007842063904,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389139771461487,0.4549487829208374,0.4346896409988403,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876097917556763,0.2452306151390075,1.1267266273498535,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609069824219,297.2355041503906,284.9014892578125,1.0,0.7089476585388184,0.3936131298542022,0.3936131298542022,1.0,1.0,-3.7364659309387207,1.1195430755615234,2.6169228553771973,0.2716749310493469,0.8890483975410461,0.8890483975410461,0.0,234.9383087158203,244.0,70018.59375,0.0,4475.19140625,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.69091796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367342591285706,1.0,0.0,0.0,3.710644483566284,3.71066951751709,9.187386353914916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8857421875,0.0,1618.37109375,1895.4371337890625,0.0,3742.708984375,0.9204347133636476,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658093214035034,0.5019973516464233,0.4550614058971405,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858050346374512,0.7319102883338928,0.6942551732063293,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027929306030272,0.5699781775474548,0.4002007842063904,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389139771461487,0.4549487829208374,0.4346896409988403,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876097917556763,0.2452306151390075,1.1267266273498535,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609069824219,297.2355041503906,284.9014892578125,1.0,0.7089476585388184,0.3936131298542022,0.3936131298542022,1.0,1.0,-3.7364659309387207,1.1195430755615234,2.6169228553771973,0.2716749310493469,0.8890483975410461,0.8890483975410461,0.0,234.9383087158203,244.0,70018.59375,0.0,4475.19140625,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.69091796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367342591285706,1.0,0.0,0.0,3.710644483566284,3.71066951751709,9.187386353914916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8857421875,0.0,1618.37109375,1895.4371337890625,0.0,3742.708984375,0.9204347133636476,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628127574920654,0.5017600059509277,0.4545798003673553,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829903244972228,0.7317746877670288,0.6937805414199829,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010565280914308,0.5724030137062073,0.4017126560211181,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366209864616394,0.455396831035614,0.4349718689918518,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853609681129456,0.2453133016824722,1.1269301176071167,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.460693359375,297.2369689941406,285.016845703125,1.0,0.710455060005188,0.3927753567695617,0.3927753567695617,1.0,1.0,-3.737708330154419,1.1172808408737185,2.620427370071411,0.2691486477851867,0.9771568775177002,0.9771568775177002,0.0,237.7281951904297,244.0,69190.6796875,0.0,4496.525390625,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4989318847656,293.1499938964844,293.1499938964844,278.45001220703125,33652.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304144978523254,1.0,0.0,0.0,3.7773008346557617,3.777325630187988,9.520427397546882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.4599609375,0.0,1661.2862548828125,1895.4371337890625,0.0,3684.93994140625,0.9328550696372986,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618136644363403,0.5016745924949646,0.4545804560184479,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820303320884703,0.731830358505249,0.6938729286193848,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900760531425476,0.5737991333007812,0.402736485004425,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359137177467346,0.4557178616523742,0.4353194534778595,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846442222595215,0.2454199641942978,1.1275659799575806,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4612731933594,297.238525390625,285.0044860839844,1.0,0.7113400101661682,0.3923041224479675,0.3923041224479675,1.0,1.0,-3.740234851837158,1.116650104522705,2.623584747314453,0.2680194973945617,0.9838058352470398,0.9838058352470398,0.0,238.8883209228516,247.0,69333.3515625,0.0,4511.05029296875,1.0,278.443603515625,282.7902526855469,297.13018798828125,301.5512390136719,293.1499938964844,293.1499938964844,278.1499938964844,33608.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296582341194152,1.0,0.0,0.0,3.813841581344605,3.813866853713989,9.70551468526537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0380859375,0.0,1704.5072021484375,1895.4371337890625,0.0,3678.008056640625,0.9403170347213744,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576264381408691,0.5001144409179688,0.4536428451538086,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780877232551576,0.7307369112968445,0.693316638469696,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985058665275574,0.5765029788017273,0.4049316048622131,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328409194946289,0.455744057893753,0.4357230961322784,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816502809524536,0.245217427611351,1.1280337572097778,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45489501953125,297.2320861816406,284.9006652832031,1.0,0.7134298086166382,0.3909950852394104,0.3909950852394104,1.0,1.0,-3.742138624191284,1.1131670475006104,2.628971576690674,0.2644544243812561,0.8884116411209106,0.8884116411209106,0.0,242.8173065185547,250.0,70118.7265625,0.0,4541.552734375,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362363815307616,1.0,0.0,0.0,3.7172691822052,3.717294216156006,9.220220249517296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.748046875,0.0,1627.794677734375,1895.4371337890625,0.0,3738.16796875,0.9221411943435668,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576264381408691,0.5001144409179688,0.4536428451538086,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780877232551576,0.7307369112968445,0.693316638469696,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985058665275574,0.5765029788017273,0.4049316048622131,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328409194946289,0.455744057893753,0.4357230961322784,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816502809524536,0.245217427611351,1.1280337572097778,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45489501953125,297.2320861816406,284.9006652832031,1.0,0.7134298086166382,0.3909950852394104,0.3909950852394104,1.0,1.0,-3.742138624191284,1.1131670475006104,2.628971576690674,0.2644544243812561,0.8884116411209106,0.8884116411209106,0.0,242.8173065185547,250.0,70118.7265625,0.0,4541.552734375,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362363815307616,1.0,0.0,0.0,3.7172691822052,3.717294216156006,9.220220249517296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.748046875,0.0,1627.794677734375,1895.4371337890625,0.0,3738.16796875,0.9221411943435668,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558074831962585,0.4999128878116607,0.453205943107605,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763211011886596,0.7307308316230774,0.6930474638938904,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976463079452515,0.5783560872077942,0.4060435593128204,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315075635910034,0.4560713171958923,0.4358883500099182,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803146600723267,0.2452739924192428,1.128044843673706,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.454833984375,297.2333374023437,285.0182189941406,1.0,0.7143554091453552,0.3903405666351318,0.3903405666351318,1.0,1.0,-3.742830991744995,1.1113431453704834,2.631487846374512,0.2624773979187011,0.9702324867248536,0.9702324867248536,0.0,244.53794860839844,250.0,69225.6640625,0.0,4554.5380859375,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.5198974609375,293.1499938964844,293.1499938964844,278.45001220703125,34333.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306561946868896,1.0,0.0,0.0,3.759960174560547,3.759984970092773,9.433215950593876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.7255859375,0.0,1646.1363525390625,1895.4371337890625,0.0,3687.154296875,0.9302698969841005,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548263311386108,0.499865174293518,0.4531994163990021,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.975348949432373,0.730928897857666,0.6932445764541626,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976309895515442,0.5803495645523071,0.407448261976242,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308760523796082,0.4565503895282745,0.4363507330417633,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796443462371826,0.2454452365636825,1.1288663148880005,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4562072753906,297.236328125,285.0057983398437,1.0,0.7154122591018677,0.389705091714859,0.389705091714859,1.0,1.0,-3.74629259109497,1.1104923486709597,2.6358001232147217,0.2609083950519562,0.9848021864891052,0.9848021864891052,0.0,245.78982543945312,253.0,69422.3671875,0.0,4572.3623046875,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.5896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288655519485474,1.0,0.0,0.0,3.818847894668579,3.818873167037964,9.731011232361195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.0498046875,0.0,1710.8603515625,1895.4371337890625,0.0,3670.73828125,0.9415134191513062,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513056039810181,0.4983435869216919,0.4522877335548401,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718472361564636,0.7298999428749084,0.692768394947052,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959916830062866,0.5830764174461365,0.4096499383449554,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283543586730957,0.4565887153148651,0.4367546737194061,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771730780601501,0.2452625483274459,1.1293617486953735,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45037841796875,297.2306213378906,284.90142822265625,1.0,0.7173024415969849,0.3884341716766357,0.3884341716766357,1.0,1.0,-3.748365640640259,1.1071616411209106,2.6412041187286377,0.2574309408664703,0.8898146152496338,0.8898146152496338,0.0,249.2562713623047,256.0,70218.015625,0.0,4600.4609375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.7690124511719,293.1499938964844,293.1499938964844,278.45001220703125,38411.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353442192077636,1.0,0.0,0.0,3.7231132984161377,3.723138332366944,9.249234267372232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0458984375,0.0,1634.4500732421875,1895.4371337890625,0.0,3730.027099609375,0.923435389995575,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513056039810181,0.4983435869216919,0.4522877335548401,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718472361564636,0.7298999428749084,0.692768394947052,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959916830062866,0.5830764174461365,0.4096499383449554,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283543586730957,0.4565887153148651,0.4367546737194061,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771730780601501,0.2452625483274459,1.1293617486953735,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45037841796875,297.2306213378906,284.90142822265625,1.0,0.7173024415969849,0.3884341716766357,0.3884341716766357,1.0,1.0,-3.748365640640259,1.1071616411209106,2.6412041187286377,0.2574309408664703,0.8898146152496338,0.8898146152496338,0.0,249.2562713623047,256.0,70218.015625,0.0,4600.4609375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.7690124511719,293.1499938964844,293.1499938964844,278.45001220703125,38411.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353442192077636,1.0,0.0,0.0,3.7231132984161377,3.723138332366944,9.249234267372232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0458984375,0.0,1634.4500732421875,1895.4371337890625,0.0,3730.027099609375,0.923435389995575,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488457202911377,0.4981110990047455,0.4518559277057647,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692887663841248,0.7300757169723511,0.6926877498626709,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954141139984131,0.586946427822113,0.4121771156787872,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266562223434448,0.4573933184146881,0.4373751282691955,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754274368286133,0.2454953491687774,1.1301908493041992,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518737792969,297.2352294921875,285.0066223144531,1.0,0.7191798686981201,0.3871632516384125,0.3871632516384125,1.0,1.0,-3.752523183822632,1.104524850845337,2.647998332977295,0.2538880407810211,0.9869014620780944,0.9869014620780944,0.0,252.01629638671875,259.0,69519.734375,0.0,4630.03076171875,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33662.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279659986495972,1.0,0.0,0.0,3.824678897857666,3.82470440864563,9.760751709109172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.681640625,0.0,1717.9998779296875,1895.4371337890625,0.0,3662.4833984375,0.9428128004074096,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488457202911377,0.4981110990047455,0.4518559277057647,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692887663841248,0.7300757169723511,0.6926877498626709,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954141139984131,0.586946427822113,0.4121771156787872,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266562223434448,0.4573933184146881,0.4373751282691955,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754274368286133,0.2454953491687774,1.1301908493041992,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518737792969,297.2352294921875,285.0066223144531,1.0,0.7191798686981201,0.3871632516384125,0.3871632516384125,1.0,1.0,-3.752523183822632,1.104524850845337,2.647998332977295,0.2538880407810211,0.9869014620780944,0.9869014620780944,0.0,252.01629638671875,259.0,69519.734375,0.0,4630.03076171875,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33662.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279659986495972,1.0,0.0,0.0,3.824678897857666,3.82470440864563,9.760751709109172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.681640625,0.0,1717.9998779296875,1895.4371337890625,0.0,3662.4833984375,0.9428128004074096,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455702066421509,0.4965952932834625,0.4509476721286773,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658185839653016,0.7289949059486389,0.6921656727790833,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939548134803772,0.5896667838096619,0.4143759608268738,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243007063865662,0.4574156403541565,0.4377637803554535,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731278300285339,0.2453052401542663,1.130651593208313,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4458923339844,297.22967529296875,284.9011535644531,1.0,0.7210063934326172,0.3858997821807861,0.3858997821807861,1.0,1.0,-3.754481792449951,1.1011565923690796,2.653325080871582,0.2503612041473388,0.8913940787315369,0.8913940787315369,0.0,255.39317321777344,262.0,70324.796875,0.0,4657.30322265625,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.81207275390625,293.1499938964844,293.1499938964844,278.45001220703125,38398.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344351291656494,1.0,0.0,0.0,3.7301433086395264,3.730168342590332,9.28419581214257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3896484375,0.0,1642.51513671875,1895.4371337890625,0.0,3721.725830078125,0.9249863028526306,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455702066421509,0.4965952932834625,0.4509476721286773,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658185839653016,0.7289949059486389,0.6921656727790833,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939548134803772,0.5896667838096619,0.4143759608268738,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243007063865662,0.4574156403541565,0.4377637803554535,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731278300285339,0.2453052401542663,1.130651593208313,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4458923339844,297.22967529296875,284.9011535644531,1.0,0.7210063934326172,0.3858997821807861,0.3858997821807861,1.0,1.0,-3.754481792449951,1.1011565923690796,2.653325080871582,0.2503612041473388,0.8913940787315369,0.8913940787315369,0.0,255.39317321777344,262.0,70324.796875,0.0,4657.30322265625,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.81207275390625,293.1499938964844,293.1499938964844,278.45001220703125,38398.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344351291656494,1.0,0.0,0.0,3.7301433086395264,3.730168342590332,9.28419581214257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3896484375,0.0,1642.51513671875,1895.4371337890625,0.0,3721.725830078125,0.9249863028526306,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432593941688538,0.4963677227497101,0.450517326593399,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963253915309906,0.7291120886802673,0.6920284032821655,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934716582298279,0.5935407280921936,0.4169017374515533,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226919770240784,0.4582056403160095,0.4383673965930938,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714789271354675,0.2455271184444427,1.1314244270324707,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472351074219,297.234375,285.00701904296875,1.0,0.7228378653526306,0.3846363127231598,0.3846363127231598,1.0,1.0,-3.7584831714630127,1.0984662771224976,2.6600167751312256,0.2467560619115829,0.9889878034591676,0.9889878034591676,0.0,258.1122436523437,265.0,69617.296875,0.0,4686.2685546875,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270521998405457,1.0,0.0,0.0,3.8309051990509033,3.830930471420288,9.792556738830172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.953125,0.0,1725.6361083984375,1895.4371337890625,0.0,3654.09228515625,0.9442300796508788,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432593941688538,0.4963677227497101,0.450517326593399,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963253915309906,0.7291120886802673,0.6920284032821655,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934716582298279,0.5935407280921936,0.4169017374515533,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226919770240784,0.4582056403160095,0.4383673965930938,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714789271354675,0.2455271184444427,1.1314244270324707,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472351074219,297.234375,285.00701904296875,1.0,0.7228378653526306,0.3846363127231598,0.3846363127231598,1.0,1.0,-3.7584831714630127,1.0984662771224976,2.6600167751312256,0.2467560619115829,0.9889878034591676,0.9889878034591676,0.0,258.1122436523437,265.0,69617.296875,0.0,4686.2685546875,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270521998405457,1.0,0.0,0.0,3.8309051990509033,3.830930471420288,9.792556738830172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.953125,0.0,1725.6361083984375,1895.4371337890625,0.0,3654.09228515625,0.9442300796508788,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420690894126892,0.4956957399845123,0.4502961933612823,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619239568710328,0.7286527752876282,0.6919896006584167,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931785225868225,0.5949698686599731,0.4181596040725708,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.821877658367157,0.4582911729812622,0.4387155473232269,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706763505935669,0.2454871386289596,1.1320624351501465,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44482421875,297.2325134277344,284.8766784667969,1.0,0.7238166928291321,0.3840045928955078,0.3840045928955078,1.0,1.0,-3.760879039764404,1.0972379446029663,2.6636409759521484,0.2451399713754654,0.9004097580909729,0.9004097580909729,0.0,259.5638122558594,265.0,70696.0234375,0.0,4702.484375,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.91229248046875,293.1499938964844,293.1499938964844,278.1499938964844,37182.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322730898857116,1.0,0.0,0.0,3.805922508239746,3.805948495864868,9.66525249168626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1416015625,0.0,1722.8853759765625,1895.4371337890625,0.0,3701.958984375,0.9392719864845276,1.0,0.0,3.0,1.0,0.0
