time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401488661766052,0.4948613345623016,0.4496164619922638,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597557187080384,0.727972686290741,0.6914511322975159,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921095728874207,0.5962480306625366,0.419093906879425,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204240798950195,0.4582122564315796,0.4387412965297699,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692842841148376,0.2453244179487228,1.1318291425704956,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.441162109375,297.2289123535156,284.9009704589844,1.0,0.7246279120445251,0.3833990097045898,0.3833990097045898,1.0,1.0,-3.7602908611297607,1.09510600566864,2.66518497467041,0.2432258278131485,0.8930830359458923,0.8930830359458923,0.0,261.4677429199219,268.0,70428.859375,0.0,4713.0400390625,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.8555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38362.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334741234779358,1.0,0.0,0.0,3.7370431423187256,3.7370684146881104,9.318575848737964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.15234375,0.0,1650.279052734375,1895.4371337890625,0.0,3712.94384765625,0.9265726208686828,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379487991333008,0.4946388304233551,0.4491911828517914,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571643471717834,0.7280296683311462,0.6912580132484436,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916822075843811,0.6001169681549072,0.4216144979000091,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188682198524475,0.4589886963367462,0.439331591129303,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677042245864868,0.2455336898565292,1.132544994354248,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44256591796875,297.233642578125,285.00732421875,1.0,0.7264280915260315,0.3821879029273987,0.3821879029273987,1.0,1.0,-3.764140129089356,1.0925087928771973,2.671631336212158,0.239700049161911,0.9910235404968262,0.9910235404968262,0.0,264.1768493652344,271.0,69713.5078125,0.0,4741.60107421875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261038303375244,1.0,0.0,0.0,3.8370301723480233,3.8370556831359854,9.823895652516512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.30078125,0.0,1733.1846923828125,1895.4371337890625,0.0,3645.378173828125,0.945625364780426,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379487991333008,0.4946388304233551,0.4491911828517914,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571643471717834,0.7280296683311462,0.6912580132484436,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916822075843811,0.6001169681549072,0.4216144979000091,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188682198524475,0.4589886963367462,0.439331591129303,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677042245864868,0.2455336898565292,1.132544994354248,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44256591796875,297.233642578125,285.00732421875,1.0,0.7264280915260315,0.3821879029273987,0.3821879029273987,1.0,1.0,-3.764140129089356,1.0925087928771973,2.671631336212158,0.239700049161911,0.9910235404968262,0.9910235404968262,0.0,264.1768493652344,271.0,69713.5078125,0.0,4741.60107421875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261038303375244,1.0,0.0,0.0,3.8370301723480233,3.8370556831359854,9.823895652516512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.30078125,0.0,1733.1846923828125,1895.4371337890625,0.0,3645.378173828125,0.945625364780426,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349705934524536,0.4931373596191406,0.4482980370521545,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536356925964355,0.7268282771110535,0.6906266808509827,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903899788856506,0.6027989387512207,0.423794537782669,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166576623916626,0.4589784145355224,0.4396930038928985,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655973792076111,0.2453169375658035,1.132896900177002,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363098144531,297.2281494140625,284.900146484375,1.0,0.728190004825592,0.3809767961502075,0.3809767961502075,1.0,1.0,-3.7657992839813232,1.0891698598861694,2.6766293048858643,0.2361764311790466,0.8942751884460449,0.8942751884460449,0.0,267.52862548828125,274.0,70531.171875,0.0,4767.98193359375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93253093957901,1.0,0.0,0.0,3.743830442428589,3.7438557147979736,9.352454526379006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7666015625,0.0,1658.46435546875,1895.4371337890625,0.0,3704.318115234375,0.928024172782898,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349705934524536,0.4931373596191406,0.4482980370521545,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536356925964355,0.7268282771110535,0.6906266808509827,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903899788856506,0.6027989387512207,0.423794537782669,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166576623916626,0.4589784145355224,0.4396930038928985,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655973792076111,0.2453169375658035,1.132896900177002,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363098144531,297.2281494140625,284.900146484375,1.0,0.728190004825592,0.3809767961502075,0.3809767961502075,1.0,1.0,-3.7657992839813232,1.0891698598861694,2.6766293048858643,0.2361764311790466,0.8942751884460449,0.8942751884460449,0.0,267.52862548828125,274.0,70531.171875,0.0,4767.98193359375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93253093957901,1.0,0.0,0.0,3.743830442428589,3.7438557147979736,9.352454526379006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7666015625,0.0,1658.46435546875,1895.4371337890625,0.0,3704.318115234375,0.928024172782898,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332424759864807,0.4929761588573456,0.4478591382503509,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515072703361512,0.7268043160438538,0.6902984976768494,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898912668228149,0.6055727005004883,0.4255053400993347,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.815373957157135,0.4595027267932892,0.4400070309638977,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643283367156982,0.2454326301813125,1.133081078529358,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4372253417969,297.2313842773437,285.0168762207031,1.0,0.7294100522994995,0.3801481127738952,0.3801481127738952,1.0,1.0,-3.767522573471069,1.0870777368545532,2.6804449558258057,0.2335793375968933,0.9873031973838806,0.9873031973838806,0.0,269.6016540527344,274.0,69695.875,0.0,4786.357421875,1.0,278.43072509765625,282.7947692871094,297.29449462890625,301.7205810546875,293.1499938964844,293.1499938964844,278.45001220703125,33683.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256122708320618,1.0,0.0,0.0,3.817103385925293,3.817128419876098,9.722123195388122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.201171875,0.0,1709.0205078125,1895.4371337890625,0.0,3640.859130859375,0.9415229558944702,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328613638877869,0.4929248094558716,0.447877824306488,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510207176208496,0.7268298268318176,0.6903774738311768,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900030255317688,0.6066597104072571,0.4263045787811279,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151364326477051,0.459744244813919,0.4402697682380676,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640762090682983,0.2455143183469772,1.1335508823394775,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.43780517578125,297.23291015625,285.0077209472656,1.0,0.729961097240448,0.3798258602619171,0.3798258602619171,1.0,1.0,-3.7694833278656006,1.086683750152588,2.6827995777130127,0.2327505648136139,0.992954969406128,0.992954969406128,0.0,270.2348022460937,277.0,69808.015625,0.0,4796.13720703125,1.0,278.4438171386719,282.787109375,297.30926513671875,301.76220703125,293.1499938964844,293.1499938964844,278.1499938964844,33702.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251145124435424,1.0,0.0,0.0,3.842846393585205,3.842871904373169,9.85369979389361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5244140625,0.0,1740.3929443359375,1895.4371337890625,0.0,3636.281494140625,0.9469534754753112,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830000102519989,0.4914339780807495,0.4469959735870361,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.947482705116272,0.7255738377571106,0.6896969079971313,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888775646686554,0.6093147993087769,0.4284701943397522,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129697442054749,0.4597216248512268,0.4406216144561767,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662055492401123,0.2452859729528427,1.133855938911438,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4316101074219,297.2273864746094,284.8998107910156,1.0,0.7316972017288208,0.3786749243736267,0.3786749243736267,1.0,1.0,-3.771011352539064,1.08347749710083,2.6875338554382324,0.2293591052293777,0.8957489728927612,0.8957489728927612,0.0,273.5823974609375,280.0,70635.0625,0.0,4822.16748046875,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314960837364196,1.0,0.0,0.0,3.750456809997559,3.7504823207855225,9.385590828969724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5283203125,0.0,1666.18505859375,1895.4371337890625,0.0,3694.846923828125,0.9294929504394532,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830000102519989,0.4914339780807495,0.4469959735870361,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.947482705116272,0.7255738377571106,0.6896969079971313,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888775646686554,0.6093147993087769,0.4284701943397522,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129697442054749,0.4597216248512268,0.4406216144561767,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662055492401123,0.2452859729528427,1.133855938911438,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4316101074219,297.2273864746094,284.8998107910156,1.0,0.7316972017288208,0.3786749243736267,0.3786749243736267,1.0,1.0,-3.771011352539064,1.08347749710083,2.6875338554382324,0.2293591052293777,0.8957489728927612,0.8957489728927612,0.0,273.5823974609375,280.0,70635.0625,0.0,4822.16748046875,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314960837364196,1.0,0.0,0.0,3.750456809997559,3.7504823207855225,9.385590828969724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5283203125,0.0,1666.18505859375,1895.4371337890625,0.0,3694.846923828125,0.9294929504394532,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286510109901428,0.4912489950656891,0.4465702176094055,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457698464393616,0.7254446744918823,0.6893142461776733,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882458209991455,0.6111629009246826,0.4295612871646881,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119196891784668,0.4600190818309784,0.4407505095005035,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610578298568726,0.2453198581933975,1.1337426900863647,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4315185546875,297.2289428710937,285.01934814453125,1.0,0.7324928045272827,0.3780994415283203,0.3780994415283203,1.0,1.0,-3.771361827850342,1.081745147705078,2.689616680145264,0.2274529039859771,0.978842794895172,0.978842794895172,0.0,275.15106201171875,280.0,69711.5859375,0.0,4833.32470703125,1.0,278.4043884277344,282.7928771972656,297.32867431640625,301.7367553710937,293.1499938964844,293.1499938964844,278.45001220703125,34408.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258832335472108,1.0,0.0,0.0,3.790984153747559,3.791009187698364,9.58952682594827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5234375,0.0,1683.3839111328125,1895.4371337890625,0.0,3643.350341796875,0.9372641444206238,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279638886451721,0.4912284612655639,0.4465793073177337,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448539614677428,0.7255196571350098,0.6893928050994873,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884192109107971,0.6131590008735657,0.4309643805027008,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114696145057678,0.4604766368865967,0.4411858320236206,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605895161628723,0.2454719543457031,1.1344542503356934,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.432861328125,297.232177734375,285.0083312988281,1.0,0.7334420084953308,0.3775406181812286,0.3775406181812286,1.0,1.0,-3.7745325565338135,1.0809742212295532,2.69355845451355,0.2259322702884674,0.995075821876526,0.995075821876526,0.0,276.29058837890625,283.0,69904.09375,0.0,4849.94775390625,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8075866699219,293.1499938964844,293.1499938964844,278.1499938964844,33700.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240524768829346,1.0,0.0,0.0,3.848603010177612,3.848628520965576,9.883243592412327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8916015625,0.0,1747.40966796875,1895.4371337890625,0.0,3626.509521484375,0.9482789635658264,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252008557319641,0.4897482395172119,0.4457103610038757,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413285851478576,0.7242113947868347,0.688666582107544,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872517943382263,0.6157821416854858,0.4331131875514984,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.809332549571991,0.4604422152042389,0.4415296018123626,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586527228355408,0.2452328354120254,1.1347177028656006,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263916015625,297.22662353515625,284.8993835449219,1.0,0.73515385389328,0.3764229714870453,0.3764229714870453,1.0,1.0,-3.7759413719177246,1.0778197050094604,2.6981215476989746,0.2226068377494812,0.8972303867340088,0.8972303867340088,0.0,279.633544921875,286.0,70740.4140625,0.0,4875.65283203125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304159879684448,1.0,0.0,0.0,3.757079124450684,3.757104396820069,9.418764648216892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.912109375,0.0,1673.9169921875,1895.4371337890625,0.0,3684.953369140625,0.9309586882591248,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252008557319641,0.4897482395172119,0.4457103610038757,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413285851478576,0.7242113947868347,0.688666582107544,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872517943382263,0.6157821416854858,0.4331131875514984,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.809332549571991,0.4604422152042389,0.4415296018123626,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586527228355408,0.2452328354120254,1.1347177028656006,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263916015625,297.22662353515625,284.8993835449219,1.0,0.73515385389328,0.3764229714870453,0.3764229714870453,1.0,1.0,-3.7759413719177246,1.0778197050094604,2.6981215476989746,0.2226068377494812,0.8972303867340088,0.8972303867340088,0.0,279.633544921875,286.0,70740.4140625,0.0,4875.65283203125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304159879684448,1.0,0.0,0.0,3.757079124450684,3.757104396820069,9.418764648216892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.912109375,0.0,1673.9169921875,1895.4371337890625,0.0,3684.953369140625,0.9309586882591248,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232304453849792,0.4895518720149994,0.4453026354312897,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387115240097046,0.7241061925888062,0.6883150935173035,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869296908378601,0.6196072697639465,0.4355922043323517,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078495860099792,0.4611881673336029,0.4420847296714782,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572454571723938,0.2454090714454651,1.1352708339691162,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4273376464844,297.2314147949219,285.0084533691406,1.0,0.736873984336853,0.3753053247928619,0.3753053247928619,1.0,1.0,-3.779332637786865,1.0753120183944702,2.704020500183105,0.2191945016384124,0.9969508051872252,0.9969508051872252,0.0,282.33807373046875,289.0,70002.9453125,0.0,4903.10986328125,1.0,278.44390869140625,282.7861328125,297.388916015625,301.85516357421875,293.1499938964844,293.1499938964844,278.1499938964844,33728.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229780435562134,1.0,0.0,0.0,3.8545000553131104,3.854525804519653,9.913554777085665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.3798828125,0.0,1754.8594970703125,1895.4371337890625,0.0,3616.61572265625,0.9496096968650818,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232304453849792,0.4895518720149994,0.4453026354312897,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387115240097046,0.7241061925888062,0.6883150935173035,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869296908378601,0.6196072697639465,0.4355922043323517,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078495860099792,0.4611881673336029,0.4420847296714782,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572454571723938,0.2454090714454651,1.1352708339691162,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4273376464844,297.2314147949219,285.0084533691406,1.0,0.736873984336853,0.3753053247928619,0.3753053247928619,1.0,1.0,-3.779332637786865,1.0753120183944702,2.704020500183105,0.2191945016384124,0.9969508051872252,0.9969508051872252,0.0,282.33807373046875,289.0,70002.9453125,0.0,4903.10986328125,1.0,278.44390869140625,282.7861328125,297.388916015625,301.85516357421875,293.1499938964844,293.1499938964844,278.1499938964844,33728.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229780435562134,1.0,0.0,0.0,3.8545000553131104,3.854525804519653,9.913554777085665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.3798828125,0.0,1754.8594970703125,1895.4371337890625,0.0,3616.61572265625,0.9496096968650818,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205327987670898,0.4880783557891845,0.4444397389888763,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935208261013031,0.7227444052696228,0.6875391602516174,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858052492141724,0.6221908926963806,0.4377164840698242,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057171702384949,0.4611395299434662,0.44241663813591,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553817391395569,0.2451585233211517,1.135487675666809,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42041015625,297.2257995605469,284.8988952636719,1.0,0.73856121301651,0.3742031753063202,0.3742031753063202,1.0,1.0,-3.7805891036987305,1.072141170501709,2.708447933197021,0.2158813923597335,0.8986080288887024,0.8986080288887024,0.0,285.6840209960937,292.0,70844.4375,0.0,4928.43701171875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.04010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38378.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293258786201476,1.0,0.0,0.0,3.763547658920288,3.763573169708252,9.451225650991546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3798828125,0.0,1681.55224609375,1895.4371337890625,0.0,3674.96044921875,0.9323973655700684,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205327987670898,0.4880783557891845,0.4444397389888763,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935208261013031,0.7227444052696228,0.6875391602516174,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858052492141724,0.6221908926963806,0.4377164840698242,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057171702384949,0.4611395299434662,0.44241663813591,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553817391395569,0.2451585233211517,1.135487675666809,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42041015625,297.2257995605469,284.8988952636719,1.0,0.73856121301651,0.3742031753063202,0.3742031753063202,1.0,1.0,-3.7805891036987305,1.072141170501709,2.708447933197021,0.2158813923597335,0.8986080288887024,0.8986080288887024,0.0,285.6840209960937,292.0,70844.4375,0.0,4928.43701171875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.04010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38378.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293258786201476,1.0,0.0,0.0,3.763547658920288,3.763573169708252,9.451225650991546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3798828125,0.0,1681.55224609375,1895.4371337890625,0.0,3674.96044921875,0.9323973655700684,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186056017875671,0.4878890812397003,0.4440371394157409,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326132535934448,0.722588300704956,0.687138557434082,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855074048042297,0.6259914040565491,0.4401750266551971,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042429685592651,0.4618747234344482,0.4429600536823272,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540268063545227,0.2453247457742691,1.1359925270080566,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208679199219,297.2305603027344,285.0087280273437,1.0,0.7402562499046326,0.373100996017456,0.373100996017456,1.0,1.0,-3.783830404281616,1.069616675376892,2.7142136096954346,0.2124817967414856,0.9987651109695436,0.9987651109695436,0.0,288.3887023925781,295.0,70097.9140625,0.0,4955.529296875,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218918681144714,1.0,0.0,0.0,3.8600380420684814,3.860063791275024,9.94206175164436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.79296875,0.0,1761.8013916015625,1895.4371337890625,0.0,3606.607666015625,0.950875163078308,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186056017875671,0.4878890812397003,0.4440371394157409,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326132535934448,0.722588300704956,0.687138557434082,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855074048042297,0.6259914040565491,0.4401750266551971,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042429685592651,0.4618747234344482,0.4429600536823272,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540268063545227,0.2453247457742691,1.1359925270080566,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208679199219,297.2305603027344,285.0087280273437,1.0,0.7402562499046326,0.373100996017456,0.373100996017456,1.0,1.0,-3.783830404281616,1.069616675376892,2.7142136096954346,0.2124817967414856,0.9987651109695436,0.9987651109695436,0.0,288.3887023925781,295.0,70097.9140625,0.0,4955.529296875,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218918681144714,1.0,0.0,0.0,3.8600380420684814,3.860063791275024,9.94206175164436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.79296875,0.0,1761.8013916015625,1895.4371337890625,0.0,3606.607666015625,0.950875163078308,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176167011260986,0.4872474372386932,0.4438421130180359,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313002824783324,0.7220011949539185,0.686980664730072,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853209018707275,0.6273503303527832,0.4413997530937195,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035120964050293,0.4619330167770386,0.4432867169380188,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.653384268283844,0.2452598065137863,1.1365249156951904,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4179077148437,297.2286682128906,284.8765869140625,1.0,0.741172194480896,0.3725499212741852,0.3725499212741852,1.0,1.0,-3.785921812057495,1.0684940814971924,2.7174277305603027,0.2109871804714203,0.9095175862312316,0.9095175862312316,0.0,289.8282775878906,295.0,71209.1796875,0.0,4971.0322265625,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,37079.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270424246788024,1.0,0.0,0.0,3.837519407272339,3.837545394897461,9.82640017355152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.54296875,0.0,1760.4656982421875,1895.4371337890625,0.0,3654.00244140625,0.9463744163513184,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159549832344055,0.4864265620708465,0.4431835412979126,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291631579399108,0.7211794257164001,0.6863178014755249,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844273090362549,0.628536581993103,0.4422750174999237,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.802152156829834,0.4618141651153564,0.4432813227176666,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522364020347595,0.2450647801160812,1.1361675262451172,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4134521484375,297.22491455078125,284.89874267578125,1.0,0.7419191002845764,0.3720230162143707,0.3720230162143707,1.0,1.0,-3.784951686859131,1.066462755203247,2.718488931655884,0.2092148959636688,0.900126576423645,0.900126576423645,0.0,291.73248291015625,298.0,70943.953125,0.0,4980.48779296875,1.0,278.1562805175781,282.6522827148437,297.486083984375,302.087890625,293.1499938964844,293.1499938964844,278.1499938964844,38344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928206741809845,1.0,0.0,0.0,3.769554615020752,3.769580125808716,9.48141916978784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.06640625,0.0,1688.4097900390625,1895.4371337890625,0.0,3664.693359375,0.9337862133979796,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133859038352966,0.4855405986309051,0.4423282742500305,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257990121841432,0.7202211618423462,0.6853699684143066,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834469318389893,0.6315780282020569,0.4443488121032715,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001010417938232,0.46202552318573,0.443482756614685,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504334807395935,0.2449050843715667,1.1357338428497314,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090576171875,297.2237243652344,284.9347839355469,1.0,0.7434018850326538,0.3709691762924194,0.3709691762924194,1.0,1.0,-3.784992456436157,1.0630502700805664,2.721942186355591,0.2057173252105713,0.902561902999878,0.902561902999878,0.0,294.9008483886719,301.0,70654.9453125,0.0,5001.1396484375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261401891708374,1.0,0.0,0.0,3.720359325408936,3.720384359359741,9.235556603925944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8974609375,0.0,1622.2210693359375,1895.4371337890625,0.0,3645.712158203125,0.92204350233078,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133859038352966,0.4855405986309051,0.4423282742500305,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257990121841432,0.7202211618423462,0.6853699684143066,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834469318389893,0.6315780282020569,0.4443488121032715,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001010417938232,0.46202552318573,0.443482756614685,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504334807395935,0.2449050843715667,1.1357338428497314,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090576171875,297.2237243652344,284.9347839355469,1.0,0.7434018850326538,0.3709691762924194,0.3709691762924194,1.0,1.0,-3.784992456436157,1.0630502700805664,2.721942186355591,0.2057173252105713,0.902561902999878,0.902561902999878,0.0,294.9008483886719,301.0,70654.9453125,0.0,5001.1396484375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261401891708374,1.0,0.0,0.0,3.720359325408936,3.720384359359741,9.235556603925944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8974609375,0.0,1622.2210693359375,1895.4371337890625,0.0,3645.712158203125,0.92204350233078,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113452196121216,0.4848954975605011,0.4418373703956604,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231004118919371,0.7194981575012207,0.684782862663269,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829591870307922,0.634685754776001,0.4465869665145874,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985754609107971,0.4624499976634979,0.4439607560634613,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490678191184998,0.244891807436943,1.1360737085342407,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056396484375,297.22412109375,284.9503173828125,1.0,0.7450072169303894,0.3699153661727905,0.3699153661727905,1.0,1.0,-3.7873713970184326,1.060377597808838,2.7269937992095947,0.2024924010038375,0.9089460372924804,0.9089460372924804,0.0,297.7143249511719,304.0,70593.609375,0.0,5026.4462890625,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243019223213196,1.0,0.0,0.0,3.70607590675354,3.706100463867188,9.164776884063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3642578125,0.0,1599.3326416015625,1895.4371337890625,0.0,3628.80517578125,0.9181808829307556,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113452196121216,0.4848954975605011,0.4418373703956604,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231004118919371,0.7194981575012207,0.684782862663269,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829591870307922,0.634685754776001,0.4465869665145874,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985754609107971,0.4624499976634979,0.4439607560634613,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490678191184998,0.244891807436943,1.1360737085342407,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056396484375,297.22412109375,284.9503173828125,1.0,0.7450072169303894,0.3699153661727905,0.3699153661727905,1.0,1.0,-3.7873713970184326,1.060377597808838,2.7269937992095947,0.2024924010038375,0.9089460372924804,0.9089460372924804,0.0,297.7143249511719,304.0,70593.609375,0.0,5026.4462890625,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243019223213196,1.0,0.0,0.0,3.70607590675354,3.706100463867188,9.164776884063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3642578125,0.0,1599.3326416015625,1895.4371337890625,0.0,3628.80517578125,0.9181808829307556,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096674084663391,0.4843342006206512,0.4414360821247101,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209138751029968,0.7188642621040344,0.6842985153198242,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8824998140335083,0.6370802521705627,0.448322057723999,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973458170890808,0.4627795219421386,0.4443656206130981,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479896306991577,0.2448887974023819,1.1364864110946655,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4026794433594,297.2239685058594,284.9533996582031,1.0,0.7463297247886658,0.3691320121288299,0.3691320121288299,1.0,1.0,-3.789377689361572,1.05845308303833,2.730924606323242,0.2001194208860397,0.912337064743042,0.912337064743042,0.0,300.0341491699219,304.0,70620.6953125,0.0,5047.46484375,1.0,278.1499938964844,282.7048645019531,297.52130126953125,302.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36072.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923433005809784,1.0,0.0,0.0,3.705592393875122,3.7056169509887695,9.162386049865744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.9677734375,0.0,1596.4508056640625,1895.4371337890625,0.0,3620.80615234375,0.9178194999694824,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.809235692024231,0.4841868281364441,0.4413297176361084,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203571677207948,0.7186961770057678,0.6841691732406616,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823734521865845,0.6376699209213257,0.4487493634223938,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970303893089294,0.4628567993640899,0.4444631934165954,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477153897285461,0.2448855638504028,1.1365844011306765,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40185546875,297.2238464355469,284.9536437988281,1.0,0.7466604709625244,0.368936151266098,0.368936151266098,1.0,1.0,-3.7898435592651367,1.0579618215560913,2.731881856918335,0.1995242834091186,0.9129742383956908,0.9129742383956908,0.0,300.6252136230469,307.0,70630.4453125,0.0,5052.68798828125,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232625961303712,1.0,0.0,0.0,3.705986738204956,3.706011295318604,9.164335779132672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.6748046875,0.0,1596.534423828125,1895.4371337890625,0.0,3619.237060546875,0.917865753173828,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070002794265747,0.4834091365337372,0.4407587945461273,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175142645835876,0.7177900075912476,0.683459460735321,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816741108894348,0.6405645608901978,0.4508457481861114,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954002022743225,0.4632048606872558,0.4449172019958496,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463084816932678,0.244846686720848,1.1369913816452026,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7483000159263611,0.3679569661617279,0.3679569661617279,1.0,1.0,-3.7918620109558105,1.0554031133651731,2.7364590167999268,0.1965143680572509,0.9148522019386292,0.9148522019386292,0.0,303.6401062011719,310.0,70684.5703125,0.0,5078.27880859375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35923.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226279258728028,1.0,0.0,0.0,3.7094318866729736,3.709456443786621,9.18138198358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.185546875,0.0,1599.721923828125,1895.4371337890625,0.0,3613.390625,0.918544590473175,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070002794265747,0.4834091365337372,0.4407587945461273,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175142645835876,0.7177900075912476,0.683459460735321,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816741108894348,0.6405645608901978,0.4508457481861114,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954002022743225,0.4632048606872558,0.4449172019958496,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463084816932678,0.244846686720848,1.1369913816452026,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7483000159263611,0.3679569661617279,0.3679569661617279,1.0,1.0,-3.7918620109558105,1.0554031133651731,2.7364590167999268,0.1965143680572509,0.9148522019386292,0.9148522019386292,0.0,303.6401062011719,310.0,70684.5703125,0.0,5078.27880859375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35923.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226279258728028,1.0,0.0,0.0,3.7094318866729736,3.709456443786621,9.18138198358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.185546875,0.0,1599.721923828125,1895.4371337890625,0.0,3613.390625,0.918544590473175,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058534264564514,0.4830067753791809,0.4404589831829071,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160827398300172,0.7173087000846863,0.6830756664276123,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813048005104065,0.6419904232025146,0.4518773257732391,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.794569730758667,0.4633617401123047,0.4451271295547485,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455950140953064,0.2448158413171768,1.1371448040008545,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3946228027344,297.222412109375,284.9524841308594,1.0,0.749107301235199,0.3674673736095428,0.3674673736095428,1.0,1.0,-3.792718172073364,1.0540727376937866,2.738645553588867,0.1949906349182129,0.9153022170066832,0.9153022170066832,0.0,305.1644287109375,310.0,70709.0390625,0.0,5090.73486328125,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922368824481964,1.0,0.0,0.0,3.711128234863281,3.7111527919769287,9.189781735585712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.279296875,0.0,1601.6116943359375,1895.4371337890625,0.0,3611.0029296875,0.918913960456848,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047001361846924,0.4826016426086426,0.4401556849479675,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.914660096168518,0.716817319393158,0.682681143283844,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.880933940410614,0.6434084177017212,0.4529028534889221,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937395572662354,0.4635125398635864,0.4453306198120117,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448829770088196,0.2447807639837265,1.137277364730835,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39208984375,297.2218322753906,284.9519958496094,1.0,0.7499077320098877,0.3669997751712799,0.3669997751712799,1.0,1.0,-3.7935171127319336,1.0527905225753784,2.7407264709472656,0.1935262829065323,0.9156331419944764,0.9156331419944764,0.0,306.6908874511719,313.0,70731.953125,0.0,5103.0380859375,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1208190917969,293.1499938964844,293.1499938964844,278.1499938964844,35917.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221224784851074,1.0,0.0,0.0,3.712662935256958,3.7126874923706055,9.197384542858345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.0576171875,0.0,1603.379150390625,1895.4371337890625,0.0,3608.73291015625,0.9192553162574768,1.0,0.0,3.0,1.0,0.0
