time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024082779884338,0.4817876815795898,0.4395434558391571,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118555188179016,0.7158050537109375,0.6818614602088928,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.880195677280426,0.6462215781211853,0.4549362659454345,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920880317687988,0.463797926902771,0.4457201957702636,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434694528579712,0.2446997016668319,1.1374865770339966,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3866271972656,297.2206726074219,284.9512634277344,1.0,0.7514862418174744,0.3660646378993988,0.3660646378993988,1.0,1.0,-3.79496169090271,1.0501827001571655,2.744778871536255,0.1905823647975921,0.916013479232788,0.916013479232788,0.0,309.7403869628906,316.0,70770.5625,0.0,5127.17724609375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216412305831908,1.0,0.0,0.0,3.71506142616272,3.7150862216949454,9.209272207044704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.380859375,0.0,1606.237060546875,1895.4371337890625,0.0,3604.296875,0.9197999835014344,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024082779884338,0.4817876815795898,0.4395434558391571,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118555188179016,0.7158050537109375,0.6818614602088928,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.880195677280426,0.6462215781211853,0.4549362659454345,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920880317687988,0.463797926902771,0.4457201957702636,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434694528579712,0.2446997016668319,1.1374865770339966,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3866271972656,297.2206726074219,284.9512634277344,1.0,0.7514862418174744,0.3660646378993988,0.3660646378993988,1.0,1.0,-3.79496169090271,1.0501827001571655,2.744778871536255,0.1905823647975921,0.916013479232788,0.916013479232788,0.0,309.7403869628906,316.0,70770.5625,0.0,5127.17724609375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216412305831908,1.0,0.0,0.0,3.71506142616272,3.7150862216949454,9.209272207044704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.380859375,0.0,1606.237060546875,1895.4371337890625,0.0,3604.296875,0.9197999835014344,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001455068588257,0.4809736907482147,0.4389300346374511,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909125030040741,0.7147659659385681,0.681014895439148,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794710636138916,0.6490123867988586,0.4569532573223114,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790458083152771,0.4640697836875915,0.4460957050323486,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420791149139404,0.2446108907461166,1.13765549659729,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530441880226135,0.3651294708251953,0.3651294708251953,1.0,1.0,-3.796287298202514,1.0475330352783203,2.7487542629241943,0.1876134276390075,0.9162293076515198,0.9162293076515198,0.0,312.7822265625,319.0,70801.96875,0.0,5150.92578125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211652874946594,1.0,0.0,0.0,3.716807126998901,3.716831684112549,9.217928322868828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4794921875,0.0,1608.36083984375,1895.4371337890625,0.0,3599.90869140625,0.9202011823654176,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001455068588257,0.4809736907482147,0.4389300346374511,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909125030040741,0.7147659659385681,0.681014895439148,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794710636138916,0.6490123867988586,0.4569532573223114,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790458083152771,0.4640697836875915,0.4460957050323486,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420791149139404,0.2446108907461166,1.13765549659729,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530441880226135,0.3651294708251953,0.3651294708251953,1.0,1.0,-3.796287298202514,1.0475330352783203,2.7487542629241943,0.1876134276390075,0.9162293076515198,0.9162293076515198,0.0,312.7822265625,319.0,70801.96875,0.0,5150.92578125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211652874946594,1.0,0.0,0.0,3.716807126998901,3.716831684112549,9.217928322868828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4794921875,0.0,1608.36083984375,1895.4371337890625,0.0,3599.90869140625,0.9202011823654176,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979130148887634,0.4801611304283142,0.4383173882961273,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064800143241882,0.7137059569358826,0.6801478862762451,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787618279457092,0.651785135269165,0.458957314491272,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888516783714294,0.4643317759037018,0.4464612901210785,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407138109207153,0.2445175349712371,1.137800693511963,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749694824219,297.2184753417969,284.9505615234375,1.0,0.7545866370201111,0.3642750680446625,0.3642750680446625,1.0,1.0,-3.79753303527832,1.045111060142517,2.7524218559265137,0.1848793774843216,0.916454553604126,0.916454553604126,0.0,315.8182373046875,322.0,70831.515625,0.0,5174.4091796875,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920710563659668,1.0,0.0,0.0,3.7182581424713135,3.71828293800354,9.22512754186755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.15625,0.0,1610.1102294921875,1895.4371337890625,0.0,3595.714599609375,0.9205341935157776,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979130148887634,0.4801611304283142,0.4383173882961273,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064800143241882,0.7137059569358826,0.6801478862762451,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787618279457092,0.651785135269165,0.458957314491272,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888516783714294,0.4643317759037018,0.4464612901210785,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407138109207153,0.2445175349712371,1.137800693511963,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749694824219,297.2184753417969,284.9505615234375,1.0,0.7545866370201111,0.3642750680446625,0.3642750680446625,1.0,1.0,-3.79753303527832,1.045111060142517,2.7524218559265137,0.1848793774843216,0.916454553604126,0.916454553604126,0.0,315.8182373046875,322.0,70831.515625,0.0,5174.4091796875,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920710563659668,1.0,0.0,0.0,3.7182581424713135,3.71828293800354,9.22512754186755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.15625,0.0,1610.1102294921875,1895.4371337890625,0.0,3595.714599609375,0.9205341935157776,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957108020782471,0.4793496131896972,0.4377056956291199,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.90392804145813,0.712621808052063,0.6792579889297485,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780654072761536,0.6545350551605225,0.460945576429367,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872676253318787,0.464582085609436,0.4468157887458801,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393729448318481,0.2444198727607727,1.137925148010254,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561136484146118,0.3634206354618072,0.3634206354618072,1.0,1.0,-3.798695087432861,1.0426673889160156,2.7560276985168457,0.1821322739124298,0.916598379611969,0.916598379611969,0.0,318.84820556640625,325.0,70856.0390625,0.0,5197.615234375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202656745910645,1.0,0.0,0.0,3.719343662261963,3.7193682193756095,9.2305140242388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.9033203125,0.0,1611.429931640625,1895.4371337890625,0.0,3591.610107421875,0.9207838773727416,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957108020782471,0.4793496131896972,0.4377056956291199,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.90392804145813,0.712621808052063,0.6792579889297485,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780654072761536,0.6545350551605225,0.460945576429367,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872676253318787,0.464582085609436,0.4468157887458801,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393729448318481,0.2444198727607727,1.137925148010254,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561136484146118,0.3634206354618072,0.3634206354618072,1.0,1.0,-3.798695087432861,1.0426673889160156,2.7560276985168457,0.1821322739124298,0.916598379611969,0.916598379611969,0.0,318.84820556640625,325.0,70856.0390625,0.0,5197.615234375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202656745910645,1.0,0.0,0.0,3.719343662261963,3.7193682193756095,9.2305140242388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.9033203125,0.0,1611.429931640625,1895.4371337890625,0.0,3591.610107421875,0.9207838773727416,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946200966835022,0.4789438247680664,0.4373999238014221,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026903510093688,0.7120740413665771,0.67880779504776,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777226209640503,0.6559050679206848,0.4619361758232116,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864840626716614,0.4647045135498047,0.4469904899597168,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387113928794861,0.2443701475858688,1.1379832029342651,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3654479980469,297.2169494628906,284.9503479003906,1.0,0.7568735480308533,0.362993448972702,0.362993448972702,1.0,1.0,-3.799257278442383,1.041438341140747,2.757818937301636,0.1807545125484466,0.916652262210846,0.916652262210846,0.0,320.36297607421875,325.0,70867.140625,0.0,5209.1650390625,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.20904541015625,293.1499938964844,293.1499938964844,278.1499938964844,35969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200587868690492,1.0,0.0,0.0,3.7197999954223633,3.71982479095459,9.232779802914592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.552734375,0.0,1611.9892578125,1895.4371337890625,0.0,3589.700927734375,0.9208892583847046,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935366034507751,0.4785380661487579,0.4370941817760467,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014672040939332,0.7115209102630615,0.6783525347709656,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773826956748962,0.6572693586349487,0.4629229605197906,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857058644294739,0.4648241400718689,0.4471625983715057,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380555629730225,0.2443195283412933,1.1380373239517212,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3619079589844,297.2164611816406,284.95025634765625,1.0,0.7576302886009216,0.3625458776950836,0.3625458776950836,1.0,1.0,-3.7998011112213135,1.0401394367218018,2.759661674499512,0.179311528801918,0.9166578650474548,0.9166578650474548,0.0,321.8768005371094,328.0,70876.0390625,0.0,5220.6572265625,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.21746826171875,293.1499938964844,293.1499938964844,278.1499938964844,35975.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198541641235352,1.0,0.0,0.0,3.720138311386109,3.720162868499756,9.234458389073552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8271484375,0.0,1612.4190673828125,1895.4371337890625,0.0,3587.8125,0.9209683537483216,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913908362388611,0.4777262508869171,0.4364825189113617,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990362882614136,0.7103956937789917,0.6774242520332336,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767097592353821,0.6599785089492798,0.4648832082748413,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841640114784241,0.465053528547287,0.4474976658821106,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367601752281189,0.2442153990268707,1.1381323337554932,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543701171875,297.2154846191406,284.9500732421875,1.0,0.759132981300354,0.3616507053375244,0.3616507053375244,1.0,1.0,-3.800824642181397,1.037510633468628,2.763314008712769,0.1764107644557953,0.9165903329849244,0.9165903329849244,0.0,324.90185546875,331.0,70888.8125,0.0,5243.43896484375,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919444978237152,1.0,0.0,0.0,3.720457553863525,3.720482349395752,9.236044320459768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4013671875,0.0,1612.8671875,1895.4371337890625,0.0,3584.03564453125,0.9210469722747804,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913908362388611,0.4777262508869171,0.4364825189113617,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990362882614136,0.7103956937789917,0.6774242520332336,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767097592353821,0.6599785089492798,0.4648832082748413,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841640114784241,0.465053528547287,0.4474976658821106,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367601752281189,0.2442153990268707,1.1381323337554932,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543701171875,297.2154846191406,284.9500732421875,1.0,0.759132981300354,0.3616507053375244,0.3616507053375244,1.0,1.0,-3.800824642181397,1.037510633468628,2.763314008712769,0.1764107644557953,0.9165903329849244,0.9165903329849244,0.0,324.90185546875,331.0,70888.8125,0.0,5243.43896484375,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919444978237152,1.0,0.0,0.0,3.720457553863525,3.720482349395752,9.236044320459768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4013671875,0.0,1612.8671875,1895.4371337890625,0.0,3584.03564453125,0.9210469722747804,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.789271891117096,0.4769137501716614,0.4358704686164856,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966287970542908,0.7092556953430176,0.6764822006225586,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760489821434021,0.6626728773117065,0.4668331742286682,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826430797576904,0.4652750492095947,0.4478254914283752,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354860067367554,0.2441091388463974,1.1382181644439695,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.21453857421875,284.949951171875,1.0,0.7606268525123596,0.3607555627822876,0.3607555627822876,1.0,1.0,-3.8017983436584473,1.034862041473389,2.7669363021850586,0.1735035181045532,0.9164652228355408,0.9164652228355408,0.0,327.9273681640625,334.0,70897.6796875,0.0,5266.08447265625,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190807342529296,1.0,0.0,0.0,3.720512866973877,3.720537424087525,9.236318305738678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.216796875,0.0,1613.00732421875,1895.4371337890625,0.0,3580.67236328125,0.9210661053657532,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.789271891117096,0.4769137501716614,0.4358704686164856,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966287970542908,0.7092556953430176,0.6764822006225586,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760489821434021,0.6626728773117065,0.4668331742286682,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826430797576904,0.4652750492095947,0.4478254914283752,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354860067367554,0.2441091388463974,1.1382181644439695,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.21453857421875,284.949951171875,1.0,0.7606268525123596,0.3607555627822876,0.3607555627822876,1.0,1.0,-3.8017983436584473,1.034862041473389,2.7669363021850586,0.1735035181045532,0.9164652228355408,0.9164652228355408,0.0,327.9273681640625,334.0,70897.6796875,0.0,5266.08447265625,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190807342529296,1.0,0.0,0.0,3.720512866973877,3.720537424087525,9.236318305738678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.216796875,0.0,1613.00732421875,1895.4371337890625,0.0,3580.67236328125,0.9210661053657532,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874298691749573,0.4761978983879089,0.4353311955928802,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945270776748657,0.7082323431968689,0.6756343245506287,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754734396934509,0.6650208234786987,0.4685333967208862,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813195586204529,0.465458333492279,0.4481032192707062,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343809962272644,0.2440127581357956,1.138280749320984,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388977050781,297.2137451171875,284.9498291015625,1.0,0.7619301080703735,0.3599824905395508,0.3599824905395508,1.0,1.0,-3.8025851249694815,1.032552719116211,2.7700324058532715,0.1709866225719452,0.9162747859954834,0.9162747859954834,0.0,330.5875549316406,334.0,70900.1484375,0.0,5285.79150390625,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36003.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187583327293396,1.0,0.0,0.0,3.720208644866944,3.72023344039917,9.234807976099546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.359375,0.0,1612.7200927734375,1895.4371337890625,0.0,3577.695068359375,0.9210035800933838,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871803045272827,0.4761002361774444,0.4352576434612274,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942416310310364,0.7080912590026855,0.6755172610282898,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753951787948608,0.6653389930725098,0.4687638580799103,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811400294303894,0.4654823541641235,0.4481402039527893,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342313885688782,0.2439993917942047,1.1382883787155151,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3378295898437,297.213623046875,284.9497985839844,1.0,0.7621068954467773,0.3598770499229431,0.3598770499229431,1.0,1.0,-3.8026864528656006,1.0322359800338743,2.770450592041016,0.1706431806087494,0.9162436723709106,0.9162436723709106,0.0,330.9501953125,337.0,70900.1015625,0.0,5288.46142578125,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36004.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187145829200744,1.0,0.0,0.0,3.7201411724090576,3.720165967941284,9.234473736796645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7119140625,0.0,1612.650390625,1895.4371337890625,0.0,3577.291259765625,0.920989155769348,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851147055625916,0.4752855002880096,0.43464395403862,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918778896331787,0.7069132328033447,0.6745396256446838,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747521638870239,0.6679902076721191,0.4706842303276062,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796566486358643,0.4656816720962524,0.448447585105896,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.63299560546875,0.2438877820968628,1.1383508443832395,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635787725448608,0.358998566865921,0.358998566865921,1.0,1.0,-3.8035271167755127,1.0295932292938232,2.773933887481689,0.1677797585725784,0.9159659147262572,0.9159659147262572,0.0,333.9743347167969,340.0,70898.859375,0.0,5310.712890625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918408453464508,1.0,0.0,0.0,3.71953558921814,3.719560146331787,9.231466719938908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.47265625,0.0,1612.022216796875,1895.4371337890625,0.0,3574.46337890625,0.9208595156669616,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851147055625916,0.4752855002880096,0.43464395403862,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918778896331787,0.7069132328033447,0.6745396256446838,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747521638870239,0.6679902076721191,0.4706842303276062,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796566486358643,0.4656816720962524,0.448447585105896,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.63299560546875,0.2438877820968628,1.1383508443832395,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635787725448608,0.358998566865921,0.358998566865921,1.0,1.0,-3.8035271167755127,1.0295932292938232,2.773933887481689,0.1677797585725784,0.9159659147262572,0.9159659147262572,0.0,333.9743347167969,340.0,70898.859375,0.0,5310.712890625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918408453464508,1.0,0.0,0.0,3.71953558921814,3.719560146331787,9.231466719938908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.47265625,0.0,1612.022216796875,1895.4371337890625,0.0,3574.46337890625,0.9208595156669616,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840917706489563,0.4748772084712982,0.4343363642692566,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907036185264587,0.7063152194023132,0.6740425229072571,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744329214096069,0.6693050861358643,0.471637099981308,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789211869239807,0.465775728225708,0.4485960900783539,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323843002319336,0.2438307106494903,1.1383764743804932,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3240661621094,297.2122802734375,284.9496154785156,1.0,0.7643096446990967,0.3585593104362488,0.3585593104362488,1.0,1.0,-3.80391526222229,1.028260350227356,2.7756547927856445,0.166346788406372,0.9157732725143432,0.9157732725143432,0.0,335.4855651855469,340.0,70895.21875,0.0,5321.7373046875,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,36019.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182537198066713,1.0,0.0,0.0,3.719048976898194,3.719073534011841,9.229051443071512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.240234375,0.0,1611.500732421875,1895.4371337890625,0.0,3573.033935546875,0.92075377702713,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830755710601807,0.4744691550731659,0.4340288937091827,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895355463027954,0.7057144045829773,0.6735424995422363,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741161227226257,0.6706157922744751,0.4725870192050934,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.778190553188324,0.465867817401886,0.4487427175045013,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317774057388306,0.2437733858823776,1.138400912284851,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197631835937,297.2118225097656,284.9496459960937,1.0,0.7650384306907654,0.3582181930541992,0.3582181930541992,1.0,1.0,-3.8042924404144287,1.027228832244873,2.777063608169556,0.1652184277772903,0.9156675338745116,0.9156675338745116,0.0,336.9970397949219,343.0,70894.1015625,0.0,5332.7294921875,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36020.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181178212165833,1.0,0.0,0.0,3.718637466430664,3.718662023544312,9.227009627466032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.2880859375,0.0,1611.0372314453125,1895.4371337890625,0.0,3571.778564453125,0.920663356781006,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810625433921814,0.4736509621143341,0.4334123134613037,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872136473655701,0.7044932842254639,0.6725245118141174,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734842538833618,0.673210859298706,0.4744689166545868,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767398953437805,0.4660384953022003,0.449023574590683,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.63057541847229,0.243656188249588,1.138438701629639,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.766484797000885,0.3575359284877777,0.3575359284877777,1.0,1.0,-3.804973840713501,1.025179147720337,2.779794692993164,0.1629977971315384,0.91538405418396,0.91538405418396,0.0,340.0183410644531,346.0,70888.2890625,0.0,5354.4853515625,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178571105003356,1.0,0.0,0.0,3.717664241790772,3.717688798904419,9.222179642165428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.5625,0.0,1609.94091796875,1895.4371337890625,0.0,3569.36962890625,0.9204475283622742,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810625433921814,0.4736509621143341,0.4334123134613037,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872136473655701,0.7044932842254639,0.6725245118141174,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734842538833618,0.673210859298706,0.4744689166545868,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767398953437805,0.4660384953022003,0.449023574590683,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.63057541847229,0.243656188249588,1.138438701629639,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.766484797000885,0.3575359284877777,0.3575359284877777,1.0,1.0,-3.804973840713501,1.025179147720337,2.779794692993164,0.1629977971315384,0.91538405418396,0.91538405418396,0.0,340.0183410644531,346.0,70888.2890625,0.0,5354.4853515625,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178571105003356,1.0,0.0,0.0,3.717664241790772,3.717688798904419,9.222179642165428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.5625,0.0,1609.94091796875,1895.4371337890625,0.0,3569.36962890625,0.9204475283622742,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790745496749878,0.4728303253650665,0.4327939748764038,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849154114723206,0.703259289264679,0.6714946627616882,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728612661361694,0.6757892370223999,0.4763393402099609,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753071784973145,0.4661999344825744,0.449296087026596,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293888092041016,0.2435372471809387,1.1384695768356323,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.76792311668396,0.3568536937236786,0.3568536937236786,1.0,1.0,-3.8056061267852783,1.0231131315231323,2.7824931144714355,0.1607773452997207,0.915007710456848,0.915007710456848,0.0,343.0412902832031,349.0,70878.515625,0.0,5376.10888671875,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176743030548096,1.0,0.0,0.0,3.716493368148804,3.716517925262451,9.21637195006042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9921875,0.0,1608.63671875,1895.4371337890625,0.0,3567.679931640625,0.920188307762146,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790745496749878,0.4728303253650665,0.4327939748764038,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849154114723206,0.703259289264679,0.6714946627616882,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728612661361694,0.6757892370223999,0.4763393402099609,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753071784973145,0.4661999344825744,0.449296087026596,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293888092041016,0.2435372471809387,1.1384695768356323,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.76792311668396,0.3568536937236786,0.3568536937236786,1.0,1.0,-3.8056061267852783,1.0231131315231323,2.7824931144714355,0.1607773452997207,0.915007710456848,0.915007710456848,0.0,343.0412902832031,349.0,70878.515625,0.0,5376.10888671875,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176743030548096,1.0,0.0,0.0,3.716493368148804,3.716517925262451,9.21637195006042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9921875,0.0,1608.63671875,1895.4371337890625,0.0,3567.679931640625,0.920188307762146,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771106958389282,0.4720055162906647,0.4321722984313965,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826383352279663,0.7020060420036316,0.670447051525116,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722431063652039,0.6783411502838135,0.4781918227672577,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738893628120422,0.4663468897342682,0.4495554268360138,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282157301902771,0.2434153854846954,1.138488531112671,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2905578613281,297.2091979980469,284.9493103027344,1.0,0.7693499326705933,0.3561182022094726,0.3561182022094726,1.0,1.0,-3.806161403656006,1.0208497047424316,2.7853119373321533,0.1583861410617828,0.914419174194336,0.914419174194336,0.0,346.0642395019531,352.0,70859.2421875,0.0,5397.50341796875,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36041.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175208806991576,1.0,0.0,0.0,3.714802026748657,3.714826822280884,9.207985840475884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.5732421875,0.0,1606.78076171875,1895.4371337890625,0.0,3566.262451171875,0.919816255569458,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771106958389282,0.4720055162906647,0.4321722984313965,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826383352279663,0.7020060420036316,0.670447051525116,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722431063652039,0.6783411502838135,0.4781918227672577,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738893628120422,0.4663468897342682,0.4495554268360138,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282157301902771,0.2434153854846954,1.138488531112671,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2905578613281,297.2091979980469,284.9493103027344,1.0,0.7693499326705933,0.3561182022094726,0.3561182022094726,1.0,1.0,-3.806161403656006,1.0208497047424316,2.7853119373321533,0.1583861410617828,0.914419174194336,0.914419174194336,0.0,346.0642395019531,352.0,70859.2421875,0.0,5397.50341796875,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36041.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175208806991576,1.0,0.0,0.0,3.714802026748657,3.714826822280884,9.207985840475884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.5732421875,0.0,1606.78076171875,1895.4371337890625,0.0,3566.262451171875,0.919816255569458,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751707434654236,0.4711764454841614,0.4315469563007355,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803821802139282,0.7007331848144531,0.6693810820579529,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716282844543457,0.6808640956878662,0.4800243973731994,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724853157997131,0.466478019952774,0.4498001337051391,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270548105239868,0.2432906627655029,1.1384950876235962,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.20831298828125,284.9491271972656,1.0,0.7707644104957581,0.3553826808929443,0.3553826808929443,1.0,1.0,-3.806634187698364,1.0185526609420776,2.788081407546997,0.1559900343418121,0.9136976599693298,0.9136976599693298,0.0,349.0869140625,355.0,70831.609375,0.0,5418.646484375,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36053.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917390525341034,1.0,0.0,0.0,3.712571144104004,3.7125957012176514,9.196929227073268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.458984375,0.0,1604.3134765625,1895.4371337890625,0.0,3565.057373046875,0.9193245768547058,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751707434654236,0.4711764454841614,0.4315469563007355,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803821802139282,0.7007331848144531,0.6693810820579529,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716282844543457,0.6808640956878662,0.4800243973731994,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724853157997131,0.466478019952774,0.4498001337051391,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270548105239868,0.2432906627655029,1.1384950876235962,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.20831298828125,284.9491271972656,1.0,0.7707644104957581,0.3553826808929443,0.3553826808929443,1.0,1.0,-3.806634187698364,1.0185526609420776,2.788081407546997,0.1559900343418121,0.9136976599693298,0.9136976599693298,0.0,349.0869140625,355.0,70831.609375,0.0,5418.646484375,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36053.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917390525341034,1.0,0.0,0.0,3.712571144104004,3.7125957012176514,9.196929227073268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.458984375,0.0,1604.3134765625,1895.4371337890625,0.0,3565.057373046875,0.9193245768547058,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.77420973777771,0.4707604944705963,0.431233137845993,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792628049850464,0.700091540813446,0.668843150138855,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.87132328748703,0.6821178793907166,0.4809353351593017,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717891335487366,0.4665391743183136,0.4499183893203735,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264787912368774,0.2432275861501693,1.1384953260421753,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27325439453125,297.2078552246094,284.94903564453125,1.0,0.7714681029319763,0.3550149500370025,0.3550149500370025,1.0,1.0,-3.8068478107452393,1.0173962116241455,2.7894515991210938,0.1547920256853103,0.913303554058075,0.913303554058075,0.0,350.5986633300781,355.0,70815.5390625,0.0,5429.1533203125,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.3029479980469,293.1499938964844,293.1499938964844,278.1499938964844,36060.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173501133918762,1.0,0.0,0.0,3.7113096714019775,3.711334228515625,9.1906804300379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.439453125,0.0,1602.913330078125,1895.4371337890625,0.0,3564.68359375,0.9190461039543152,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732546925544739,0.4703434407711029,0.4309183657169342,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781487941741943,0.6994451284408569,0.6683009266853333,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710189461708069,0.6833639740943909,0.4818410873413086,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710963487625122,0.4665961563587188,0.4500328600406647,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.625905454158783,0.2431637942790985,1.1384925842285156,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2670288085937,297.2073974609375,284.94891357421875,1.0,0.7721688151359558,0.3546306192874908,0.3546306192874908,1.0,1.0,-3.807040929794312,1.0161809921264648,2.7908599376678467,0.1535432785749435,0.9128557443618774,0.9128557443618774,0.0,352.1101989746094,358.0,70796.5703125,0.0,5439.5966796875,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36067.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917314112186432,1.0,0.0,0.0,3.7098867893218994,3.709911346435547,9.183635256704292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.8720703125,0.0,1601.3349609375,1895.4371337890625,0.0,3564.350830078125,0.9187318086624146,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713621258735657,0.4695055186748504,0.4302855432033539,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759371638298035,0.6981395483016968,0.6672043800354004,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704131245613098,0.6858360767364502,0.4836387932300567,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697208523750305,0.4666986465454101,0.4502511620521545,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247662305831909,0.2430344671010971,1.138479471206665,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735615372657776,0.3538619875907898,0.3538619875907898,1.0,1.0,-3.807370185852051,1.013724684715271,2.7936456203460693,0.1510409414768219,0.9118666052818298,0.9118666052818298,0.0,355.13330078125,361.0,70752.265625,0.0,5460.3095703125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36081.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172697067260742,1.0,0.0,0.0,3.7066261768341056,3.706650733947754,9.167499115392276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.439453125,0.0,1597.7080078125,1895.4371337890625,0.0,3563.9404296875,0.9180107712745668,1.0,0.0,3.0,1.0,0.0
