time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713621258735657,0.4695055186748504,0.4302855432033539,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759371638298035,0.6981395483016968,0.6672043800354004,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704131245613098,0.6858360767364502,0.4836387932300567,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697208523750305,0.4666986465454101,0.4502511620521545,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247662305831909,0.2430344671010971,1.138479471206665,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735615372657776,0.3538619875907898,0.3538619875907898,1.0,1.0,-3.807370185852051,1.013724684715271,2.7936456203460693,0.1510409414768219,0.9118666052818298,0.9118666052818298,0.0,355.13330078125,361.0,70752.265625,0.0,5460.3095703125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36081.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172697067260742,1.0,0.0,0.0,3.7066261768341056,3.706650733947754,9.167499115392276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.439453125,0.0,1597.7080078125,1895.4371337890625,0.0,3563.9404296875,0.9180107712745668,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694927453994751,0.4686625599861145,0.4296484291553497,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737478256225586,0.6968175768852234,0.666092574596405,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869810938835144,0.6882811784744263,0.485417902469635,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683586478233337,0.4667857587337494,0.4504552483558655,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236361861228943,0.2429029494524002,1.13845694065094,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749431729316711,0.3530933260917663,0.3530933260917663,1.0,1.0,-3.8076252937316895,1.0112428665161133,2.796382427215576,0.1485419869422912,0.9107659459114076,0.9107659459114076,0.0,358.15643310546875,364.0,70699.859375,0.0,5480.79541015625,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36096.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172693490982056,1.0,0.0,0.0,3.7028517723083496,3.702876329421997,9.148838557848648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3505859375,0.0,1593.4964599609375,1895.4371337890625,0.0,3563.93701171875,0.9171746373176576,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694927453994751,0.4686625599861145,0.4296484291553497,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737478256225586,0.6968175768852234,0.666092574596405,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869810938835144,0.6882811784744263,0.485417902469635,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683586478233337,0.4667857587337494,0.4504552483558655,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236361861228943,0.2429029494524002,1.13845694065094,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749431729316711,0.3530933260917663,0.3530933260917663,1.0,1.0,-3.8076252937316895,1.0112428665161133,2.796382427215576,0.1485419869422912,0.9107659459114076,0.9107659459114076,0.0,358.15643310546875,364.0,70699.859375,0.0,5480.79541015625,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36096.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172693490982056,1.0,0.0,0.0,3.7028517723083496,3.702876329421997,9.148838557848648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3505859375,0.0,1593.4964599609375,1895.4371337890625,0.0,3563.93701171875,0.9171746373176576,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767716109752655,0.4678479433059692,0.4290323853492737,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716608881950378,0.6955267786979675,0.665006160736084,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692077398300171,0.6905303597450256,0.4870677888393402,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670588493347168,0.4668528735637665,0.4506361484527588,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225555539131165,0.2427734434604644,1.1384235620498655,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22662353515625,297.2044372558594,284.9483947753906,1.0,0.7762537002563477,0.3523852229118347,0.3523852229118347,1.0,1.0,-3.807739973068237,1.00891375541687,2.798826217651367,0.1462456285953521,0.909664511680603,0.909664511680603,0.0,361.0633239746094,364.0,70644.3671875,0.0,5500.08837890625,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172569513320924,1.0,0.0,0.0,3.698836088180542,3.6988606452941895,9.129005320573924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.564453125,0.0,1588.9913330078125,1895.4371337890625,0.0,3563.82275390625,0.916282594203949,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676424980163574,0.4678139388561249,0.4290066659450531,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.871574342250824,0.6954727172851562,0.6649606227874756,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869182288646698,0.6906224489212036,0.4871356189250946,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670049667358398,0.4668554663658142,0.4506434798240661,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225106120109558,0.2427680045366287,1.1384220123291016,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.22607421875,297.20440673828125,284.9483947753906,1.0,0.7763081192970276,0.3523557186126709,0.3523557186126709,1.0,1.0,-3.8077428340911865,1.0088162422180176,2.798926591873169,0.146150141954422,0.9096179008483888,0.9096179008483888,0.0,361.1845703125,367.0,70641.9921875,0.0,5500.88720703125,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,36107.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172553420066832,1.0,0.0,0.0,3.6986641883850098,3.698688745498657,9.128156648330332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.1865234375,0.0,1588.79833984375,1895.4371337890625,0.0,3563.807861328125,0.9162443280220032,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658107876777649,0.4669600427150726,0.4283609092235565,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694170117378235,0.6941083073616028,0.6638115644454956,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685222864151001,0.6928547024726868,0.4887849390506744,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656608819961548,0.4669117033481598,0.450819730758667,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213876605033875,0.2426296770572662,1.1383754014968872,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21148681640625,297.202880859375,284.94830322265625,1.0,0.7776572704315186,0.351618081331253,0.351618081331253,1.0,1.0,-3.8077239990234375,1.0063483715057373,2.8013756275177,0.1437673419713974,0.908425271511078,0.908425271511078,0.0,364.21966552734375,370.0,70580.3125,0.0,5520.6005859375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171902537345886,1.0,0.0,0.0,3.694199085235596,3.694223642349243,9.106130960390146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4208984375,0.0,1583.784423828125,1895.4371337890625,0.0,3563.2060546875,0.9152508974075316,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658107876777649,0.4669600427150726,0.4283609092235565,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694170117378235,0.6941083073616028,0.6638115644454956,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685222864151001,0.6928547024726868,0.4887849390506744,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656608819961548,0.4669117033481598,0.450819730758667,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213876605033875,0.2426296770572662,1.1383754014968872,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21148681640625,297.202880859375,284.94830322265625,1.0,0.7776572704315186,0.351618081331253,0.351618081331253,1.0,1.0,-3.8077239990234375,1.0063483715057373,2.8013756275177,0.1437673419713974,0.908425271511078,0.908425271511078,0.0,364.21966552734375,370.0,70580.3125,0.0,5520.6005859375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171902537345886,1.0,0.0,0.0,3.694199085235596,3.694223642349243,9.106130960390146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4208984375,0.0,1583.784423828125,1895.4371337890625,0.0,3563.2060546875,0.9152508974075316,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649019956588745,0.4665295779705047,0.4280350804328918,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683440089225769,0.6934159398078918,0.6632272601127625,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.86817866563797,0.6939312815666199,0.4895787537097931,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649911046028137,0.4669306576251983,0.4508994817733764,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208268404006958,0.2425585389137268,1.1383436918258667,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2041015625,297.2020263671875,284.9482727050781,1.0,0.7783225178718567,0.3512492775917053,0.3512492775917053,1.0,1.0,-3.8076422214508057,1.005091428756714,2.802550792694092,0.1425797492265701,0.9078177809715272,0.9078177809715272,0.0,365.7370300292969,370.0,70547.8125,0.0,5530.22998046875,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767944335937,293.1499938964844,293.1499938964844,278.1499938964844,36120.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171391129493712,1.0,0.0,0.0,3.6918368339538574,3.691861152648926,9.094488291339076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3037109375,0.0,1581.1246337890625,1895.4371337890625,0.0,3562.733154296875,0.9147245287895204,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.763999342918396,0.4660988748073578,0.4277089536190033,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672777414321899,0.6927223801612854,0.662641704082489,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678368926048279,0.6950040459632874,0.490369439125061,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.764325737953186,0.4669480621814728,0.4509777426719665,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202675104141235,0.2424872666597366,1.1383112668991089,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19708251953125,297.2012023925781,284.94830322265625,1.0,0.7789860367774963,0.3509441018104553,0.3509441018104553,1.0,1.0,-3.807551860809326,1.0040308237075806,2.803520917892456,0.1415919065475464,0.907275915145874,0.907275915145874,0.0,367.2547607421875,373.0,70517.515625,0.0,5539.83251953125,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,36121.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170894622802734,1.0,0.0,0.0,3.689558506011963,3.6895830631256095,9.08326796889014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5009765625,0.0,1578.5443115234375,1895.4371337890625,0.0,3562.274169921875,0.9142157435417176,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622107267379761,0.4652314782142639,0.4270515143871307,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651618957519531,0.6913215517997742,0.6614572405815125,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671480417251587,0.6971129179000854,0.491921067237854,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630031704902649,0.4669672846794128,0.4511197805404663,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191515922546387,0.2423424124717712,1.138235569000244,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7803000211715698,0.3503336906433105,0.3503336906433105,1.0,1.0,-3.807282686233521,1.0019062757492063,2.8053765296936035,0.1396495550870895,0.9062016606330872,0.9062016606330872,0.0,370.2870178222656,376.0,70456.7890625,0.0,5558.73974609375,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169812202453612,1.0,0.0,0.0,3.685015916824341,3.685040473937988,9.060914862857316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.931640625,0.0,1573.3948974609375,1895.4371337890625,0.0,3561.2734375,0.9131991267204284,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622107267379761,0.4652314782142639,0.4270515143871307,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651618957519531,0.6913215517997742,0.6614572405815125,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671480417251587,0.6971129179000854,0.491921067237854,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630031704902649,0.4669672846794128,0.4511197805404663,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191515922546387,0.2423424124717712,1.138235569000244,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7803000211715698,0.3503336906433105,0.3503336906433105,1.0,1.0,-3.807282686233521,1.0019062757492063,2.8053765296936035,0.1396495550870895,0.9062016606330872,0.9062016606330872,0.0,370.2870178222656,376.0,70456.7890625,0.0,5558.73974609375,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169812202453612,1.0,0.0,0.0,3.685015916824341,3.685040473937988,9.060914862857316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.931640625,0.0,1573.3948974609375,1895.4371337890625,0.0,3561.2734375,0.9131991267204284,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608654499053955,0.4645676016807556,0.4265479743480682,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635690212249756,0.6902481317520142,0.6605488061904907,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666266202926636,0.698699951171875,0.493087887763977,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620064616203308,0.466972678899765,0.4512192904949188,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183051466941833,0.2422309815883636,1.138172268867493,284.9483642578125,284.95001220703125,304.69439697265625,294.7165832519531,299.1723022460937,297.1983642578125,284.9483642578125,1.0,0.7812920808792114,0.3498693704605102,0.3498693704605102,1.0,1.0,-3.807031631469727,1.000275492668152,2.806756019592285,0.138178139925003,0.9053733348846436,0.9053733348846436,0.0,372.5924682617188,376.0,70410.1015625,0.0,5572.966796875,1.0,278.1499938964844,282.72088623046875,297.716064453125,302.2596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36122.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916894257068634,1.0,0.0,0.0,3.681540489196777,3.6815648078918457,9.043831141752888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.595703125,0.0,1569.4661865234375,1895.4371337890625,0.0,3560.46923828125,0.9124212861061096,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604444622993469,0.4643566608428955,0.4263876080513,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630698323249817,0.6899057626724243,0.6602584719657898,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664599657058716,0.6991874575614929,0.4934466779232025,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616924047470093,0.466967910528183,0.4512445330619812,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180390119552612,0.2421951591968536,1.1381487846374512,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1689453125,297.1980285644531,284.9483642578125,1.0,0.7815998792648315,0.3497233092784881,0.3497233092784881,1.0,1.0,-3.8069233894348153,0.9997533559799194,2.807169914245605,0.1377173513174057,0.9051063656806946,0.9051063656806946,0.0,373.3159484863281,379.0,70395.0390625,0.0,5577.3388671875,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,36122.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168652892112732,1.0,0.0,0.0,3.6804232597351074,3.680447578430176,9.038342909661878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.240234375,0.0,1568.20556640625,1895.4371337890625,0.0,3560.201416015625,0.912171483039856,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586998343467712,0.4634745419025421,0.425717294216156,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610012531280518,0.6884762644767761,0.6590467691421509,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657746315002441,0.7012320160865784,0.4949508309364319,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603930234909058,0.4669505655765533,0.4513525366783142,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169282793998718,0.2420459389686584,1.1380529403686523,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483642578125,1.0,0.78288733959198,0.3491269052028656,0.3491269052028656,1.0,1.0,-3.8064839839935294,0.9976201057434082,2.808863878250122,0.1358373612165451,0.9040096998214722,0.9040096998214722,0.0,376.34271240234375,382.0,70332.875,0.0,5595.66943359375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167433381080629,1.0,0.0,0.0,3.675794839859009,3.675819158554077,9.015624868879968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5087890625,0.0,1562.9881591796875,1895.4371337890625,0.0,3559.073974609375,0.9111360907554626,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586998343467712,0.4634745419025421,0.425717294216156,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610012531280518,0.6884762644767761,0.6590467691421509,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657746315002441,0.7012320160865784,0.4949508309364319,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603930234909058,0.4669505655765533,0.4513525366783142,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169282793998718,0.2420459389686584,1.1380529403686523,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483642578125,1.0,0.78288733959198,0.3491269052028656,0.3491269052028656,1.0,1.0,-3.8064839839935294,0.9976201057434082,2.808863878250122,0.1358373612165451,0.9040096998214722,0.9040096998214722,0.0,376.34271240234375,382.0,70332.875,0.0,5595.66943359375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167433381080629,1.0,0.0,0.0,3.675794839859009,3.675819158554077,9.015624868879968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5087890625,0.0,1562.9881591796875,1895.4371337890625,0.0,3559.073974609375,0.9111360907554626,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569761872291565,0.4625850319862366,0.4250405132770538,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589559197425842,0.6870338320732117,0.6578229665756226,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650924563407898,0.7032477259635925,0.4964348971843719,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591046690940857,0.4669155478477478,0.4514440894126892,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158180832862854,0.2418949753046035,1.1379494667053225,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483337402344,1.0,0.784163236618042,0.3485305309295654,0.3485305309295654,1.0,1.0,-3.805968761444092,0.9954642057418824,2.810504674911499,0.1339655965566635,0.9029000401496888,0.9029000401496888,0.0,379.3680419921875,385.0,70269.859375,0.0,5613.748046875,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36124.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166149497032166,1.0,0.0,0.0,3.671111583709717,3.671135902404785,8.992665812002087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6826171875,0.0,1557.7237548828125,1895.4371337890625,0.0,3557.886962890625,0.9100886583328248,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569761872291565,0.4625850319862366,0.4250405132770538,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589559197425842,0.6870338320732117,0.6578229665756226,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650924563407898,0.7032477259635925,0.4964348971843719,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591046690940857,0.4669155478477478,0.4514440894126892,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158180832862854,0.2418949753046035,1.1379494667053225,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483337402344,1.0,0.784163236618042,0.3485305309295654,0.3485305309295654,1.0,1.0,-3.805968761444092,0.9954642057418824,2.810504674911499,0.1339655965566635,0.9029000401496888,0.9029000401496888,0.0,379.3680419921875,385.0,70269.859375,0.0,5613.748046875,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36124.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166149497032166,1.0,0.0,0.0,3.671111583709717,3.671135902404785,8.992665812002087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6826171875,0.0,1557.7237548828125,1895.4371337890625,0.0,3557.886962890625,0.9100886583328248,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561222910881042,0.4621379673480987,0.4247001707553863,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579422235488892,0.6863090991973877,0.657207727432251,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647536635398865,0.7042482495307922,0.4971717596054077,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584654092788696,0.4668931663036346,0.4514853656291961,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152628064155579,0.2418190538883209,1.1378958225250244,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1336975097656,297.1943359375,284.9483337402344,1.0,0.7847979664802551,0.3482323288917541,0.3482323288917541,1.0,1.0,-3.8056907653808594,0.994379699230194,2.8113110065460205,0.1330317854881286,0.9023418426513672,0.9023418426513672,0.0,380.8807373046875,385.0,70238.1171875,0.0,5622.7216796875,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.2390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36125.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165481328964232,1.0,0.0,0.0,3.6687533855438232,3.668777704238892,8.981116934592137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7421875,0.0,1555.0787353515625,1895.4371337890625,0.0,3557.26904296875,0.9095613360404968,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552734613418579,0.4616890549659729,0.4243581295013428,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569342494010925,0.6855810284614563,0.6565894484519958,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644154071807861,0.705240786075592,0.4979032874107361,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578286528587341,0.4668661653995514,0.4515223205089569,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147071719169617,0.2417426854372024,1.1378402709960938,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1265563964844,297.1936340332031,284.94830322265625,1.0,0.785429835319519,0.3479222357273102,0.3479222357273102,1.0,1.0,-3.8053932189941406,0.9932511448860168,2.812142133712769,0.1320623904466629,0.901768147945404,0.901768147945404,0.0,382.39300537109375,388.0,70205.6875,0.0,5631.63037109375,1.0,278.1499938964844,282.7265014648437,297.7049255371094,302.2352600097656,293.1499938964844,293.1499938964844,278.1499938964844,36127.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916478991508484,1.0,0.0,0.0,3.666358947753906,3.666383266448975,8.969397526925604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.7138671875,0.0,1552.4002685546875,1895.4371337890625,0.0,3556.629638671875,0.9090263247489928,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535896301269531,0.4607840776443481,0.4236678183078766,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549337983131409,0.6841133236885071,0.6553419828414917,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637380599975586,0.7071977257728577,0.4993470311164856,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565608024597168,0.466795414686203,0.4515806436538696,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135934591293335,0.2415885031223297,1.1377229690551758,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1122131347656,297.1922607421875,284.94830322265625,1.0,0.7866834998130798,0.3473020493984222,0.3473020493984222,1.0,1.0,-3.8047282695770255,0.9909690022468568,2.8137593269348145,0.1301234364509582,0.9006099104881287,0.9006099104881287,0.0,385.4165954589844,391.0,70139.75,0.0,5649.2158203125,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163330793380736,1.0,0.0,0.0,3.661484718322754,3.661508798599243,8.945564218265645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.5234375,0.0,1546.95654296875,1895.4371337890625,0.0,3555.280029296875,0.9079373478889464,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535896301269531,0.4607840776443481,0.4236678183078766,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549337983131409,0.6841133236885071,0.6553419828414917,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637380599975586,0.7071977257728577,0.4993470311164856,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565608024597168,0.466795414686203,0.4515806436538696,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135934591293335,0.2415885031223297,1.1377229690551758,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1122131347656,297.1922607421875,284.94830322265625,1.0,0.7866834998130798,0.3473020493984222,0.3473020493984222,1.0,1.0,-3.8047282695770255,0.9909690022468568,2.8137593269348145,0.1301234364509582,0.9006099104881287,0.9006099104881287,0.0,385.4165954589844,391.0,70139.75,0.0,5649.2158203125,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163330793380736,1.0,0.0,0.0,3.661484718322754,3.661508798599243,8.945564218265645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.5234375,0.0,1546.95654296875,1895.4371337890625,0.0,3555.280029296875,0.9079373478889464,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519233822822571,0.4598685801029205,0.422968178987503,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529530167579651,0.6826282739639282,0.6540783643722534,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.863056480884552,0.709109902381897,0.5007602572441101,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552986741065979,0.4666992723941803,0.4516152739524841,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124750971794128,0.2414321899414062,1.137596607208252,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0977783203125,297.19091796875,284.9482727050781,1.0,0.7879224419593811,0.3466818630695343,0.3466818630695343,1.0,1.0,-3.803956985473633,0.9886531233787536,2.8153038024902344,0.1281877160072326,0.8994393944740295,0.8994393944740295,0.0,388.4386291503906,394.0,70072.4453125,0.0,5666.44921875,1.0,278.1499938964844,282.7301025390625,297.6984558105469,302.2201843261719,293.1499938964844,293.1499938964844,278.45001220703125,36131.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161776304244996,1.0,0.0,0.0,3.656504154205322,3.656528234481812,8.921244329940237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8603515625,0.0,1541.4044189453125,1895.4371337890625,0.0,3553.84228515625,0.906824827194214,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519233822822571,0.4598685801029205,0.422968178987503,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529530167579651,0.6826282739639282,0.6540783643722534,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.863056480884552,0.709109902381897,0.5007602572441101,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552986741065979,0.4666992723941803,0.4516152739524841,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124750971794128,0.2414321899414062,1.137596607208252,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0977783203125,297.19091796875,284.9482727050781,1.0,0.7879224419593811,0.3466818630695343,0.3466818630695343,1.0,1.0,-3.803956985473633,0.9886531233787536,2.8153038024902344,0.1281877160072326,0.8994393944740295,0.8994393944740295,0.0,388.4386291503906,394.0,70072.4453125,0.0,5666.44921875,1.0,278.1499938964844,282.7301025390625,297.6984558105469,302.2201843261719,293.1499938964844,293.1499938964844,278.45001220703125,36131.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161776304244996,1.0,0.0,0.0,3.656504154205322,3.656528234481812,8.921244329940237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8603515625,0.0,1541.4044189453125,1895.4371337890625,0.0,3553.84228515625,0.906824827194214,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7507583498954773,0.4596153795719147,0.4226970076560974,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8514601588249207,0.6818346977233887,0.6532752513885498,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8628838062286377,0.7117756605148315,0.5025553107261658,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7544703483581543,0.4671096205711365,0.4519775807857513,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6117277145385742,0.2415868043899536,1.1383559703826904,285.02313232421875,284.95001220703125,304.4749755859375,294.6961364746094,299.0880126953125,297.195068359375,285.0212097167969,1.0,0.7893403172492981,0.3461175858974457,0.3461175858974457,1.0,1.0,-3.8061680793762207,0.9874247312545776,2.8187434673309326,0.1266050636768341,0.9945181608200072,0.9945181608200072,0.0,391.0291442871094,397.0,69547.7109375,0.0,5690.30517578125,1.0,278.4432678222656,282.8295593261719,297.681884765625,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,32710.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910675883293152,1.0,0.0,0.0,3.7923545837402335,3.792379379272461,9.596461723049288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.9462890625,0.0,1671.816162109375,1895.4371337890625,0.0,3502.87548828125,0.9348188638687134,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7507583498954773,0.4596153795719147,0.4226970076560974,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8514601588249207,0.6818346977233887,0.6532752513885498,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8628838062286377,0.7117756605148315,0.5025553107261658,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7544703483581543,0.4671096205711365,0.4519775807857513,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6117277145385742,0.2415868043899536,1.1383559703826904,285.02313232421875,284.95001220703125,304.4749755859375,294.6961364746094,299.0880126953125,297.195068359375,285.0212097167969,1.0,0.7893403172492981,0.3461175858974457,0.3461175858974457,1.0,1.0,-3.8061680793762207,0.9874247312545776,2.8187434673309326,0.1266050636768341,0.9945181608200072,0.9945181608200072,0.0,391.0291442871094,397.0,69547.7109375,0.0,5690.30517578125,1.0,278.4432678222656,282.8295593261719,297.681884765625,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,32710.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910675883293152,1.0,0.0,0.0,3.7923545837402335,3.792379379272461,9.596461723049288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.9462890625,0.0,1671.816162109375,1895.4371337890625,0.0,3502.87548828125,0.9348188638687134,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7486931085586548,0.4579216837882995,0.4216548204421997,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8491172194480896,0.6796025633811951,0.6517027020454407,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8617448806762695,0.712771475315094,0.5036362409591675,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7528868913650513,0.4664885997772217,0.4518173933029175,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6103408336639404,0.2411711066961288,1.1380034685134888,284.895751953125,284.95001220703125,304.4385070800781,294.6932373046875,299.06890869140625,297.187255859375,284.8970031738281,1.0,0.7905803322792053,0.3455532789230346,0.3455532789230346,1.0,1.0,-3.803719282150269,0.9847793579101562,2.8189399242401123,0.1248909384012222,0.889211118221283,0.889211118221283,0.0,394.596435546875,385.0,70377.453125,0.0,5705.75048828125,1.0,278.1569519042969,282.684326171875,297.7154846191406,302.2928161621094,293.1499938964844,293.1499938964844,278.45001220703125,38059.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186712503433228,1.0,0.0,0.0,3.713549852371216,3.7135748863220215,9.201779107570474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3125,0.0,1620.7022705078125,1895.4371337890625,0.0,3576.89111328125,0.9209497570991516,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7486931085586548,0.4579216837882995,0.4216548204421997,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8491172194480896,0.6796025633811951,0.6517027020454407,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8617448806762695,0.712771475315094,0.5036362409591675,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7528868913650513,0.4664885997772217,0.4518173933029175,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6103408336639404,0.2411711066961288,1.1380034685134888,284.895751953125,284.95001220703125,304.4385070800781,294.6932373046875,299.06890869140625,297.187255859375,284.8970031738281,1.0,0.7905803322792053,0.3455532789230346,0.3455532789230346,1.0,1.0,-3.803719282150269,0.9847793579101562,2.8189399242401123,0.1248909384012222,0.889211118221283,0.889211118221283,0.0,394.596435546875,385.0,70377.453125,0.0,5705.75048828125,1.0,278.1569519042969,282.684326171875,297.7154846191406,302.2928161621094,293.1499938964844,293.1499938964844,278.45001220703125,38059.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186712503433228,1.0,0.0,0.0,3.713549852371216,3.7135748863220215,9.201779107570474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3125,0.0,1620.7022705078125,1895.4371337890625,0.0,3576.89111328125,0.9209497570991516,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7488195300102234,0.4576044678688049,0.4210237562656402,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8492707014083862,0.678958535194397,0.6507489085197449,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8625877499580383,0.7138897180557251,0.5041035413742065,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7532371282577515,0.4664831161499023,0.4515521824359894,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6105714440345764,0.2411002218723297,1.1369136571884155,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0623474121094,297.18756103515625,285.0105895996094,1.0,0.7894026637077332,0.3452711403369903,0.3452711403369903,1.0,1.0,-3.800740003585816,0.9829311370849608,2.8178088665008545,0.1237730532884597,0.9668686985969543,0.9668686985969543,0.0,393.2362976074219,385.0,69409.4921875,0.0,5687.505859375,1.0,278.4035949707031,282.8175964355469,297.66729736328125,302.0698547363281,293.1499938964844,293.1499938964844,278.45001220703125,34329.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136537909507751,1.0,0.0,0.0,3.7532401084899902,3.753264904022217,9.39952712997183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.2314453125,0.0,1638.2347412109375,1895.4371337890625,0.0,3530.480712890625,0.9286779165267944,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7499768137931824,0.4574726521968841,0.4207627177238464,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8505223989486694,0.6785239577293396,0.650178849697113,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8645994663238525,0.7151845693588257,0.5048954486846924,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7545619010925293,0.4666475355625152,0.4515421390533447,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6116445660591125,0.2411595284938812,1.1363916397094729,284.9964599609375,284.95001220703125,304.4017028808594,294.6904602050781,299.05718994140625,297.1897277832031,284.9952392578125,1.0,0.7878363132476807,0.3449663817882538,0.3449663817882538,1.0,1.0,-3.8000502586364746,0.9817050099372864,2.818345308303833,0.1227809861302375,0.976334810256958,0.976334810256958,0.0,389.9638977050781,373.0,69527.03125,0.0,5664.09130859375,1.0,278.4437255859375,282.8094177246094,297.67401123046875,302.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,33814.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122222661972046,1.0,0.0,0.0,3.8077950477600098,3.807820081710816,9.674764669398428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.849609375,0.0,1698.8533935546875,1895.4371337890625,0.0,3517.2158203125,0.9390820264816284,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7523936033248901,0.4559924900531769,0.4194189608097076,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533305525779724,0.6764371991157532,0.648216187953949,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8688830137252808,0.7163314819335938,0.5057011246681213,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7574923634529114,0.4661166369915008,0.4509524703025818,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139912605285645,0.2408268302679062,1.1340267658233645,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03887939453125,297.1839904785156,284.89581298828125,1.0,0.7834311723709106,0.344356894493103,0.344356894493103,1.0,1.0,-3.7934978008270255,0.9776721000671388,2.815825939178467,0.1205823868513107,0.8789160251617432,0.8789160251617432,0.0,381.94427490234375,361.0,70077.34375,0.0,5591.4794921875,1.0,278.15643310546875,282.6895751953125,297.7037658691406,302.263671875,293.1499938964844,293.1499938964844,278.45001220703125,38837.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187510013580322,1.0,0.0,0.0,3.692996025085449,3.693020820617676,9.100200486500398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.53515625,0.0,1603.0123291015625,1895.4371337890625,0.0,3577.627685546875,0.9170299172401428,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7523936033248901,0.4559924900531769,0.4194189608097076,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533305525779724,0.6764371991157532,0.648216187953949,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8688830137252808,0.7163314819335938,0.5057011246681213,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7574923634529114,0.4661166369915008,0.4509524703025818,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139912605285645,0.2408268302679062,1.1340267658233645,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03887939453125,297.1839904785156,284.89581298828125,1.0,0.7834311723709106,0.344356894493103,0.344356894493103,1.0,1.0,-3.7934978008270255,0.9776721000671388,2.815825939178467,0.1205823868513107,0.8789160251617432,0.8789160251617432,0.0,381.94427490234375,361.0,70077.34375,0.0,5591.4794921875,1.0,278.15643310546875,282.6895751953125,297.7037658691406,302.263671875,293.1499938964844,293.1499938964844,278.45001220703125,38837.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187510013580322,1.0,0.0,0.0,3.692996025085449,3.693020820617676,9.100200486500398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.53515625,0.0,1603.0123291015625,1895.4371337890625,0.0,3577.627685546875,0.9170299172401428,1.0,0.0,3.0,1.0,0.0
