time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563435435295105,0.455768883228302,0.4185312390327453,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8577590584754944,0.6755534410476685,0.6466589570045471,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749539256095886,0.7189085483551025,0.5069206953048706,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7618606686592102,0.4664371311664581,0.4506026804447174,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6173825860023499,0.2409920692443847,1.1320780515670776,284.995849609375,284.95001220703125,304.3272705078125,294.68536376953125,299.02850341796875,297.1886291503906,284.9947509765625,1.0,0.7782499194145203,0.3437474071979522,0.3437474071979522,1.0,1.0,-3.7892463207244873,0.9743485450744628,2.8148977756500244,0.1183044165372848,0.9659072756767272,0.9659072756767272,0.0,371.3967590332031,349.0,69217.6875,0.0,5509.923828125,1.0,278.4434509277344,282.8154602050781,297.6651611328125,302.093994140625,293.1499938964844,293.1499938964844,278.1499938964844,33985.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114469885826112,1.0,0.0,0.0,3.785091161727905,3.785116195678711,9.559737463860074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.3525390625,0.0,1673.0933837890625,1895.4371337890625,0.0,3510.027587890625,0.9340566992759703,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563435435295105,0.455768883228302,0.4185312390327453,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8577590584754944,0.6755534410476685,0.6466589570045471,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749539256095886,0.7189085483551025,0.5069206953048706,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7618606686592102,0.4664371311664581,0.4506026804447174,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6173825860023499,0.2409920692443847,1.1320780515670776,284.995849609375,284.95001220703125,304.3272705078125,294.68536376953125,299.02850341796875,297.1886291503906,284.9947509765625,1.0,0.7782499194145203,0.3437474071979522,0.3437474071979522,1.0,1.0,-3.7892463207244873,0.9743485450744628,2.8148977756500244,0.1183044165372848,0.9659072756767272,0.9659072756767272,0.0,371.3967590332031,349.0,69217.6875,0.0,5509.923828125,1.0,278.4434509277344,282.8154602050781,297.6651611328125,302.093994140625,293.1499938964844,293.1499938964844,278.1499938964844,33985.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114469885826112,1.0,0.0,0.0,3.785091161727905,3.785116195678711,9.559737463860074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.3525390625,0.0,1673.0933837890625,1895.4371337890625,0.0,3510.027587890625,0.9340566992759703,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.760360598564148,0.4544433355331421,0.4172209799289703,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623777627944946,0.673610508441925,0.6447175145149231,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811696171760559,0.7201434969902039,0.5077049136161804,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.766430139541626,0.4660281836986542,0.4500169157981872,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208560466766357,0.2408150732517242,1.129893183708191,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.0120849609375,297.1843566894531,284.9002990722656,1.0,0.7726359367370605,0.3432736694812774,0.3432736694812774,1.0,1.0,-3.782954216003418,0.9708400368690492,2.8121142387390137,0.1165637075901031,0.8740508556365967,0.8740508556365967,0.0,360.5828247070313,337.0,69759.0703125,0.0,5420.501953125,1.0,278.15704345703125,282.7003479003906,297.69708251953125,302.2352600097656,293.1499938964844,293.1499938964844,278.45001220703125,38745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176390767097472,1.0,0.0,0.0,3.668276786804199,3.668301343917847,8.978782943813712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.2109375,0.0,1574.244873046875,1895.4371337890625,0.0,3567.354248046875,0.9115146398544312,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.760360598564148,0.4544433355331421,0.4172209799289703,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623777627944946,0.673610508441925,0.6447175145149231,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811696171760559,0.7201434969902039,0.5077049136161804,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.766430139541626,0.4660281836986542,0.4500169157981872,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208560466766357,0.2408150732517242,1.129893183708191,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.0120849609375,297.1843566894531,284.9002990722656,1.0,0.7726359367370605,0.3432736694812774,0.3432736694812774,1.0,1.0,-3.782954216003418,0.9708400368690492,2.8121142387390137,0.1165637075901031,0.8740508556365967,0.8740508556365967,0.0,360.5828247070313,337.0,69759.0703125,0.0,5420.501953125,1.0,278.15704345703125,282.7003479003906,297.69708251953125,302.2352600097656,293.1499938964844,293.1499938964844,278.45001220703125,38745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176390767097472,1.0,0.0,0.0,3.668276786804199,3.668301343917847,8.978782943813712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.2109375,0.0,1574.244873046875,1895.4371337890625,0.0,3567.354248046875,0.9115146398544312,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655048966407776,0.4542815685272217,0.4163709580898285,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681484460830688,0.6727861166000366,0.6431959867477417,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886625170707703,0.7227250933647156,0.5089139342308044,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720254063606262,0.4664067327976227,0.4496934115886688,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249819993972778,0.2410874515771865,1.1282533407211304,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0029602050781,297.18951416015625,284.996826171875,1.0,0.7668647170066833,0.3427999317646026,0.3427999317646026,1.0,1.0,-3.7791826725006095,0.9681188464164734,2.811064004898072,0.1147904694080352,0.9608164429664612,0.9608164429664612,0.0,348.6913757324219,325.0,68939.4453125,0.0,5332.13623046875,1.0,278.4424743652344,282.8233947753906,297.6611633300781,302.071044921875,293.1499938964844,293.1499938964844,278.1499938964844,33944.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103854894638062,1.0,0.0,0.0,3.761936664581299,3.761961460113525,9.443135695619276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.4326171875,0.0,1645.4561767578125,1895.4371337890625,0.0,3500.1806640625,0.9290749430656432,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655048966407776,0.4542815685272217,0.4163709580898285,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681484460830688,0.6727861166000366,0.6431959867477417,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886625170707703,0.7227250933647156,0.5089139342308044,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720254063606262,0.4664067327976227,0.4496934115886688,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249819993972778,0.2410874515771865,1.1282533407211304,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0029602050781,297.18951416015625,284.996826171875,1.0,0.7668647170066833,0.3427999317646026,0.3427999317646026,1.0,1.0,-3.7791826725006095,0.9681188464164734,2.811064004898072,0.1147904694080352,0.9608164429664612,0.9608164429664612,0.0,348.6913757324219,325.0,68939.4453125,0.0,5332.13623046875,1.0,278.4424743652344,282.8233947753906,297.6611633300781,302.071044921875,293.1499938964844,293.1499938964844,278.1499938964844,33944.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103854894638062,1.0,0.0,0.0,3.761936664581299,3.761961460113525,9.443135695619276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.4326171875,0.0,1645.4561767578125,1895.4371337890625,0.0,3500.1806640625,0.9290749430656432,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681799530982971,0.4536955058574676,0.4159172475337982,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711692690849304,0.6719056367874146,0.6424371600151062,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925184607505798,0.7233899831771851,0.5094683766365051,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749590277671814,0.4662795960903168,0.4495528936386108,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271430850028992,0.2410831600427627,1.1276676654815674,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9953918457031,297.1881408691406,284.87310791015625,1.0,0.7639870047569275,0.3425630629062652,0.3425630629062652,1.0,1.0,-3.7775254249572754,0.9668214917182922,2.810703754425049,0.1140709444880485,0.8732538223266602,0.8732538223266602,0.0,342.7933654785156,325.0,69838.8828125,0.0,5289.00244140625,1.0,278.1952819824219,282.6831359863281,297.7063293457031,302.2890930175781,293.1499938964844,293.1499938964844,278.1499938964844,37955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915550410747528,1.0,0.0,0.0,3.722691774368286,3.722716808319092,9.247140724255588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.427734375,0.0,1630.476806640625,1895.4371337890625,0.0,3548.039794921875,0.920924723148346,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7704406976699829,0.453002005815506,0.4150736331939697,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8738028407096863,0.67088383436203,0.6412633061408997,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959506154060364,0.7239464521408081,0.5096665620803833,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775419354438782,0.4660301804542541,0.4491125345230102,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6290244460105896,0.2409868687391281,1.126306414604187,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.9868469238281,297.1855773925781,284.9031677246094,1.0,0.760938823223114,0.3423382043838501,0.3423382043838501,1.0,1.0,-3.773170709609986,0.9647523164749146,2.808418273925781,0.1131211519241333,0.8709589838981628,0.8709589838981628,0.0,337.2558898925781,313.0,69481.3984375,0.0,5240.072265625,1.0,278.1570739746094,282.7091064453125,297.69354248046875,302.2136535644531,293.1499938964844,293.1499938964844,278.45001220703125,38725.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166129231452942,1.0,0.0,0.0,3.6467771530151367,3.646801710128784,8.873843171386397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.134765625,0.0,1549.9599609375,1895.4371337890625,0.0,3557.867919921875,0.906810462474823,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764908075332642,0.4528524875640869,0.4142302572727203,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805880546569824,0.6700665950775146,0.6397444009780884,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044737815856934,0.726495623588562,0.5108470916748047,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840553522109985,0.4664145112037658,0.448789119720459,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337519288063049,0.2413098812103271,1.1248668432235718,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9778137207031,297.1907043457031,284.996337890625,1.0,0.7549876570701599,0.3418884575366974,0.3418884575366974,1.0,1.0,-3.7696175575256334,0.9621811509132384,2.807436466217041,0.1114415600895881,0.9560344815254213,0.9560344815254213,0.0,325.079833984375,301.0,68699.078125,0.0,5150.927734375,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,33896.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094086289405824,1.0,0.0,0.0,3.744135856628418,3.7441604137420654,9.35398077217542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.7001953125,0.0,1624.2987060546875,1895.4371337890625,0.0,3491.114501953125,0.9250271916389464,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764908075332642,0.4528524875640869,0.4142302572727203,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805880546569824,0.6700665950775146,0.6397444009780884,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044737815856934,0.726495623588562,0.5108470916748047,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840553522109985,0.4664145112037658,0.448789119720459,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337519288063049,0.2413098812103271,1.1248668432235718,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9778137207031,297.1907043457031,284.996337890625,1.0,0.7549876570701599,0.3418884575366974,0.3418884575366974,1.0,1.0,-3.7696175575256334,0.9621811509132384,2.807436466217041,0.1114415600895881,0.9560344815254213,0.9560344815254213,0.0,325.079833984375,301.0,68699.078125,0.0,5150.927734375,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,33896.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094086289405824,1.0,0.0,0.0,3.744135856628418,3.7441604137420654,9.35398077217542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.7001953125,0.0,1624.2987060546875,1895.4371337890625,0.0,3491.114501953125,0.9250271916389464,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822761535644531,0.4515946209430694,0.4129402041435241,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871961236000061,0.6681804656982422,0.6378137469291687,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132206439971924,0.7276909947395325,0.5115723013877869,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904245257377625,0.4660438597202301,0.4482042193412781,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384438276290894,0.2412524074316024,1.123082995414734,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9618530273437,297.18682861328125,284.9042053222656,1.0,0.7489407062530518,0.3414387106895447,0.3414387106895447,1.0,1.0,-3.763774871826172,0.9589137434959412,2.804861068725586,0.1098160669207573,0.8676483631134033,0.8676483631134033,0.0,313.51287841796875,289.0,69237.78125,0.0,5059.03125,1.0,278.1571044921875,282.7159118652344,297.6905517578125,302.194580078125,293.1499938964844,293.1499938964844,278.45001220703125,38673.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915678083896637,1.0,0.0,0.0,3.628876447677612,3.6289007663726807,8.786940384197806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6337890625,0.0,1529.678955078125,1895.4371337890625,0.0,3549.220703125,0.9027898907661438,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822761535644531,0.4515946209430694,0.4129402041435241,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871961236000061,0.6681804656982422,0.6378137469291687,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132206439971924,0.7276909947395325,0.5115723013877869,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904245257377625,0.4660438597202301,0.4482042193412781,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384438276290894,0.2412524074316024,1.123082995414734,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9618530273437,297.18682861328125,284.9042053222656,1.0,0.7489407062530518,0.3414387106895447,0.3414387106895447,1.0,1.0,-3.763774871826172,0.9589137434959412,2.804861068725586,0.1098160669207573,0.8676483631134033,0.8676483631134033,0.0,313.51287841796875,289.0,69237.78125,0.0,5059.03125,1.0,278.1571044921875,282.7159118652344,297.6905517578125,302.194580078125,293.1499938964844,293.1499938964844,278.45001220703125,38673.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915678083896637,1.0,0.0,0.0,3.628876447677612,3.6289007663726807,8.786940384197806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6337890625,0.0,1529.678955078125,1895.4371337890625,0.0,3549.220703125,0.9027898907661438,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892876267433167,0.4514504373073578,0.4121064245700836,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950550556182861,0.6673642992973328,0.636300802230835,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239404201507568,0.7302117347717285,0.5127350091934204,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978818416595459,0.466424822807312,0.4478800594806671,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439937353134155,0.2416095286607742,1.121800184249878,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9530334472656,297.1918029785156,284.99566650390625,1.0,0.742898166179657,0.3410398364067077,0.3410398364067077,1.0,1.0,-3.760406732559204,0.9565662741661072,2.803840398788452,0.1083018705248832,0.9514288902282716,0.9514288902282716,0.0,301.27276611328125,277.0,68475.046875,0.0,4970.40478515625,1.0,278.44219970703125,282.8337097167969,297.6554260253906,302.0348815917969,293.1499938964844,293.1499938964844,278.1499938964844,33867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084833264350892,1.0,0.0,0.0,3.727563142776489,3.7275874614715576,9.271357157558668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.82421875,0.0,1604.893310546875,1895.4371337890625,0.0,3482.523193359375,0.9212715029716492,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892876267433167,0.4514504373073578,0.4121064245700836,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950550556182861,0.6673642992973328,0.636300802230835,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239404201507568,0.7302117347717285,0.5127350091934204,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978818416595459,0.466424822807312,0.4478800594806671,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439937353134155,0.2416095286607742,1.121800184249878,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9530334472656,297.1918029785156,284.99566650390625,1.0,0.742898166179657,0.3410398364067077,0.3410398364067077,1.0,1.0,-3.760406732559204,0.9565662741661072,2.803840398788452,0.1083018705248832,0.9514288902282716,0.9514288902282716,0.0,301.27276611328125,277.0,68475.046875,0.0,4970.40478515625,1.0,278.44219970703125,282.8337097167969,297.6554260253906,302.0348815917969,293.1499938964844,293.1499938964844,278.1499938964844,33867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084833264350892,1.0,0.0,0.0,3.727563142776489,3.7275874614715576,9.271357157558668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.82421875,0.0,1604.893310546875,1895.4371337890625,0.0,3482.523193359375,0.9212715029716492,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960220575332642,0.4502114653587341,0.4108247756958008,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.902726948261261,0.665492832660675,0.6343746185302734,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345152974128724,0.7313882112503052,0.5134409070014954,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051731586456299,0.4660569131374359,0.4472913146018982,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495908498764038,0.2415865510702133,1.1201529502868652,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9374084472656,297.1880187988281,284.9042053222656,1.0,0.7367712259292603,0.3406409621238708,0.3406409621238708,1.0,1.0,-3.75471568107605,0.9535191655158995,2.801196575164795,0.1068348363041877,0.8635575175285339,0.8635575175285339,0.0,289.6768798828125,265.0,69007.890625,0.0,4879.25830078125,1.0,278.1575622558594,282.7215881347656,297.6883850097656,302.1779479980469,293.1499938964844,293.1499938964844,278.45001220703125,38665.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147530794143676,1.0,0.0,0.0,3.6120800971984863,3.612104177474976,8.705786740392796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5693359375,0.0,1511.1214599609375,1895.4371337890625,0.0,3540.660400390625,0.8989772796630859,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960220575332642,0.4502114653587341,0.4108247756958008,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.902726948261261,0.665492832660675,0.6343746185302734,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345152974128724,0.7313882112503052,0.5134409070014954,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051731586456299,0.4660569131374359,0.4472913146018982,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495908498764038,0.2415865510702133,1.1201529502868652,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9374084472656,297.1880187988281,284.9042053222656,1.0,0.7367712259292603,0.3406409621238708,0.3406409621238708,1.0,1.0,-3.75471568107605,0.9535191655158995,2.801196575164795,0.1068348363041877,0.8635575175285339,0.8635575175285339,0.0,289.6768798828125,265.0,69007.890625,0.0,4879.25830078125,1.0,278.1575622558594,282.7215881347656,297.6883850097656,302.1779479980469,293.1499938964844,293.1499938964844,278.45001220703125,38665.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147530794143676,1.0,0.0,0.0,3.6120800971984863,3.612104177474976,8.705786740392796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5693359375,0.0,1511.1214599609375,1895.4371337890625,0.0,3540.660400390625,0.8989772796630859,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997096180915833,0.4500925242900848,0.4102360308170318,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070062041282654,0.6650216579437256,0.6334340572357178,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401856064796448,0.7325925230979919,0.5138548016548157,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.809045135974884,0.4661903083324432,0.4469927847385406,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526390314102173,0.241733431816101,1.119207501411438,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9324951171875,297.1899108886719,285.0114440917969,1.0,0.7336486577987671,0.3404415249824524,0.3404415249824524,1.0,1.0,-3.751869440078736,0.9520024061203004,2.799866914749145,0.1059533730149269,0.939359724521637,0.939359724521637,0.0,283.7289733886719,265.0,68140.0,0.0,4832.837890625,1.0,278.4007568359375,282.8477783203125,297.6430969238281,301.96240234375,293.1499938964844,293.1499938964844,278.45001220703125,34272.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909210741519928,1.0,0.0,0.0,3.658140420913696,3.6581642627716064,8.929230261855992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.7939453125,0.0,1529.2880859375,1895.4371337890625,0.0,3489.27783203125,0.9073259234428406,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041194677352905,0.4500701129436493,0.4099933207035064,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9122810363769532,0.6646764874458313,0.6328617930412292,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466344118118286,0.73388671875,0.5145850777626038,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134353756904602,0.4664327502250671,0.4469621777534485,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562670469284058,0.2419724762439727,1.1190005540847778,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9285888671875,297.1929016113281,284.9942932128906,1.0,0.730655312538147,0.3402537703514099,0.3402537703514099,1.0,1.0,-3.751479387283325,0.9512572884559632,2.800222158432007,0.1053496077656745,0.9468698501586914,0.9468698501586914,0.0,277.4286193847656,253.0,68267.3046875,0.0,4791.3291015625,1.0,278.44305419921875,282.8381042480469,297.6531677246094,302.0191650390625,293.1499938964844,293.1499938964844,278.1499938964844,33782.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075267314910888,1.0,0.0,0.0,3.713708877563477,3.713733196258545,9.202567525790072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.0732421875,0.0,1588.3319091796875,1895.4371337890625,0.0,3473.636962890625,0.9178388714790344,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118124008178711,0.4488454759120941,0.4087272584438324,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.922305941581726,0.6628170013427734,0.630948543548584,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.958049476146698,0.7350462079048157,0.515283465385437,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212615847587585,0.4660661816596985,0.4463759660720825,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663087785243988,0.2419807314872741,1.1174942255020142,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9132080078125,297.18914794921875,284.90631103515625,1.0,0.7244598269462585,0.3398782610893249,0.3398782610893249,1.0,1.0,-3.745986700057984,0.9483524560928344,2.79763412475586,0.1039517447352409,0.861604630947113,0.861604630947113,0.0,265.8192443847656,241.0,68790.2265625,0.0,4701.14306640625,1.0,278.1573791503906,282.72918701171875,297.6875915527344,302.1624755859375,293.1499938964844,293.1499938964844,278.45001220703125,38631.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913862645626068,1.0,0.0,0.0,3.5953209400177,3.5953447818756104,8.625188456790056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.869140625,0.0,1492.57568359375,1895.4371337890625,0.0,3532.415283203125,0.895325243473053,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118124008178711,0.4488454759120941,0.4087272584438324,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.922305941581726,0.6628170013427734,0.630948543548584,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.958049476146698,0.7350462079048157,0.515283465385437,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212615847587585,0.4660661816596985,0.4463759660720825,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663087785243988,0.2419807314872741,1.1174942255020142,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9132080078125,297.18914794921875,284.90631103515625,1.0,0.7244598269462585,0.3398782610893249,0.3398782610893249,1.0,1.0,-3.745986700057984,0.9483524560928344,2.79763412475586,0.1039517447352409,0.861604630947113,0.861604630947113,0.0,265.8192443847656,241.0,68790.2265625,0.0,4701.14306640625,1.0,278.1573791503906,282.72918701171875,297.6875915527344,302.1624755859375,293.1499938964844,293.1499938964844,278.45001220703125,38631.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913862645626068,1.0,0.0,0.0,3.5953209400177,3.5953447818756104,8.625188456790056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.869140625,0.0,1492.57568359375,1895.4371337890625,0.0,3532.415283203125,0.895325243473053,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206323981285095,0.4487001299858093,0.4079040884971618,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344432950019836,0.6619950532913208,0.6294426918029785,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970530927181244,0.7375204563140869,0.5164195895195007,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303170204162598,0.4664338231086731,0.4460471570491791,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712453365325928,0.2423916161060333,1.1164742708206177,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9044189453125,297.1938781738281,284.99432373046875,1.0,0.71827632188797,0.3395027816295624,0.3395027816295624,1.0,1.0,-3.742918968200684,0.9461866021156312,2.796732187271118,0.1024946495890617,0.9429967403411864,0.9429967403411864,0.0,253.5654144287109,229.0,68066.53125,0.0,4614.0107421875,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.00640869140625,293.1499938964844,293.1499938964844,278.1499938964844,33826.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066812992095948,1.0,0.0,0.0,3.696929454803467,3.696953535079956,9.119596029449896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.275390625,0.0,1569.538818359375,1895.4371337890625,0.0,3465.77978515625,0.9143440127372742,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206323981285095,0.4487001299858093,0.4079040884971618,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344432950019836,0.6619950532913208,0.6294426918029785,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970530927181244,0.7375204563140869,0.5164195895195007,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303170204162598,0.4664338231086731,0.4460471570491791,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712453365325928,0.2423916161060333,1.1164742708206177,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9044189453125,297.1938781738281,284.99432373046875,1.0,0.71827632188797,0.3395027816295624,0.3395027816295624,1.0,1.0,-3.742918968200684,0.9461866021156312,2.796732187271118,0.1024946495890617,0.9429967403411864,0.9429967403411864,0.0,253.5654144287109,229.0,68066.53125,0.0,4614.0107421875,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.00640869140625,293.1499938964844,293.1499938964844,278.1499938964844,33826.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066812992095948,1.0,0.0,0.0,3.696929454803467,3.696953535079956,9.119596029449896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.275390625,0.0,1569.538818359375,1895.4371337890625,0.0,3465.77978515625,0.9143440127372742,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.829146146774292,0.447487473487854,0.4066355228424072,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463683366775512,0.6601446866989136,0.6275244355201721,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818359017372132,0.7386671900749207,0.5170981287956238,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394299149513245,0.466066837310791,0.4454514980316162,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796042919158936,0.2424266338348388,1.1150672435760498,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88916015625,297.190185546875,284.9071655273437,1.0,0.7120083570480347,0.3391363620758056,0.3391363620758056,1.0,1.0,-3.7375009059906006,0.9433388710021972,2.794162034988404,0.1010941118001937,0.8588261008262634,0.8588261008262634,0.0,241.9643096923828,217.0,68585.4453125,0.0,4524.546875,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.1493225097656,293.1499938964844,293.1499938964844,278.45001220703125,38609.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912966012954712,1.0,0.0,0.0,3.5798933506011963,3.5799171924591064,8.551326686756511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.830078125,0.0,1475.707275390625,1895.4371337890625,0.0,3524.108642578125,0.8918903470039368,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.829146146774292,0.447487473487854,0.4066355228424072,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463683366775512,0.6601446866989136,0.6275244355201721,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818359017372132,0.7386671900749207,0.5170981287956238,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394299149513245,0.466066837310791,0.4454514980316162,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796042919158936,0.2424266338348388,1.1150672435760498,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88916015625,297.190185546875,284.9071655273437,1.0,0.7120083570480347,0.3391363620758056,0.3391363620758056,1.0,1.0,-3.7375009059906006,0.9433388710021972,2.794162034988404,0.1010941118001937,0.8588261008262634,0.8588261008262634,0.0,241.9643096923828,217.0,68585.4453125,0.0,4524.546875,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.1493225097656,293.1499938964844,293.1499938964844,278.45001220703125,38609.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912966012954712,1.0,0.0,0.0,3.5798933506011963,3.5799171924591064,8.551326686756511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.830078125,0.0,1475.707275390625,1895.4371337890625,0.0,3524.108642578125,0.8918903470039368,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395202159881592,0.4473382234573364,0.4058146178722381,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599938988685608,0.6593170166015625,0.6260193586349487,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937140941619872,0.7411221861839294,0.5182240009307861,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504875302314758,0.4664271175861358,0.4451195001602173,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896040439605713,0.2428599447011947,1.114158272743225,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8804016113281,297.19482421875,284.9936828613281,1.0,0.7057549357414246,0.3387699723243713,0.3387699723243713,1.0,1.0,-3.734554290771485,0.9412437081336976,2.793310642242432,0.0996431186795234,0.9391093254089355,0.9391093254089355,0.0,229.709701538086,220.0,67878.1171875,0.0,4438.0859375,1.0,278.4418334960937,282.84814453125,297.65447998046875,301.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,33811.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057786464691162,1.0,0.0,0.0,3.6826021671295166,3.6826260089874254,9.049048230735934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.0263671875,0.0,1553.222412109375,1895.4371337890625,0.0,3457.38720703125,0.9111085534095764,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395202159881592,0.4473382234573364,0.4058146178722381,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599938988685608,0.6593170166015625,0.6260193586349487,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937140941619872,0.7411221861839294,0.5182240009307861,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504875302314758,0.4664271175861358,0.4451195001602173,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896040439605713,0.2428599447011947,1.114158272743225,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8804016113281,297.19482421875,284.9936828613281,1.0,0.7057549357414246,0.3387699723243713,0.3387699723243713,1.0,1.0,-3.734554290771485,0.9412437081336976,2.793310642242432,0.0996431186795234,0.9391093254089355,0.9391093254089355,0.0,229.709701538086,220.0,67878.1171875,0.0,4438.0859375,1.0,278.4418334960937,282.84814453125,297.65447998046875,301.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,33811.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057786464691162,1.0,0.0,0.0,3.6826021671295166,3.6826260089874254,9.049048230735934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.0263671875,0.0,1553.222412109375,1895.4371337890625,0.0,3457.38720703125,0.9111085534095764,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423488736152649,0.4467713832855224,0.4054626822471618,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9634698033332824,0.6584478616714478,0.625358521938324,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968485236167908,0.7417235970497131,0.5188063383102417,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8536335825920105,0.4662910103797912,0.4450674653053283,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924923062324524,0.2429282814264297,1.1143876314163208,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8733215332031,297.1934509277344,284.8764343261719,1.0,0.7044268846511841,0.3385867774486542,0.3385867774486542,1.0,1.0,-3.734253644943237,0.9405436515808104,2.7937099933624268,0.0990949794650077,0.8550989031791687,0.8550989031791687,0.0,226.53933715820312,220.0,68723.515625,0.0,4417.02099609375,1.0,278.19708251953125,282.71441650390625,297.7012023925781,302.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,38142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110048413276672,1.0,0.0,0.0,3.638205051422119,3.638229370117188,8.832174671624671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.10546875,0.0,1536.06591796875,1895.4371337890625,0.0,3505.9267578125,0.902099907398224,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431409597396851,0.4461141228675842,0.4048009514808655,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644608497619628,0.6574644446372986,0.6243729591369629,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9980856776237488,0.7422446608543396,0.5190841555595398,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547379970550537,0.4660485088825226,0.4447895288467407,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935688853263855,0.2429050207138061,1.1141232252120972,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8654479980469,297.1910400390625,284.9093322753906,1.0,0.7035317420959473,0.3384193480014801,0.3384193480014801,1.0,1.0,-3.731954336166382,0.9392960667610168,2.7926583290100098,0.0984155386686325,0.8573245406150818,0.8573245406150818,0.0,225.18865966796875,223.0,68429.8984375,0.0,4402.0126953125,1.0,278.15771484375,282.74224853515625,297.6896667480469,302.14019775390625,293.1499938964844,293.1499938964844,278.45001220703125,38548.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120894074440002,1.0,0.0,0.0,3.5666708946228027,3.566694498062134,8.488273692819348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.1875,0.0,1461.0516357421875,1895.4371337890625,0.0,3515.984130859375,0.8889446258544922,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439971208572388,0.445867657661438,0.4043235182762146,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653034806251526,0.6565700173377991,0.6232540011405945,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7446894645690918,0.5197911262512207,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559893369674683,0.4663365185260772,0.4448375701904297,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948657035827637,0.2432819306850433,1.1150944232940674,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85675048828125,297.1950378417969,284.9950561523437,1.0,0.7030937075614929,0.3380845189094543,0.3380845189094543,1.0,1.0,-3.732106924057007,0.9382349252700806,2.793872117996216,0.0972731783986091,0.9382066130638124,0.9382066130638124,0.0,224.0220489501953,226.0,67792.2265625,0.0,4395.0126953125,1.0,278.4417724609375,282.85308837890625,297.6576232910156,301.9914855957031,293.1499938964844,293.1499938964844,278.1499938964844,33715.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050685167312622,1.0,0.0,0.0,3.673765182495117,3.6737890243530273,9.00567158623744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.078125,0.0,1542.568603515625,1895.4371337890625,0.0,3450.782958984375,0.9090584516525269,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439971208572388,0.445867657661438,0.4043235182762146,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653034806251526,0.6565700173377991,0.6232540011405945,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7446894645690918,0.5197911262512207,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559893369674683,0.4663365185260772,0.4448375701904297,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948657035827637,0.2432819306850433,1.1150944232940674,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85675048828125,297.1950378417969,284.9950561523437,1.0,0.7030937075614929,0.3380845189094543,0.3380845189094543,1.0,1.0,-3.732106924057007,0.9382349252700806,2.793872117996216,0.0972731783986091,0.9382066130638124,0.9382066130638124,0.0,224.0220489501953,226.0,67792.2265625,0.0,4395.0126953125,1.0,278.4417724609375,282.85308837890625,297.6576232910156,301.9914855957031,293.1499938964844,293.1499938964844,278.1499938964844,33715.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050685167312622,1.0,0.0,0.0,3.673765182495117,3.6737890243530273,9.00567158623744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.078125,0.0,1542.568603515625,1895.4371337890625,0.0,3450.782958984375,0.9090584516525269,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422048091888428,0.444519579410553,0.4034057855606079,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963055431842804,0.6546237468719482,0.621739387512207,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990052580833436,0.7457886338233948,0.5212591290473938,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546236157417297,0.4658538997173309,0.4446309208869934,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939009428024292,0.2432289868593216,1.1156831979751587,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8416442871094,297.19061279296875,284.9102478027344,1.0,0.7035902738571167,0.3377496600151062,0.3377496600151062,1.0,1.0,-3.731407880783081,0.9369128942489624,2.794495105743408,0.0962195098400116,0.857109785079956,0.857109785079956,0.0,225.18028259277344,229.0,68387.796875,0.0,4400.46435546875,1.0,278.1576538085937,282.7461242675781,297.6935729980469,302.14044189453125,293.1499938964844,293.1499938964844,278.45001220703125,38432.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115776419639589,1.0,0.0,0.0,3.5616159439086914,3.5616395473480225,8.464230631943792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.76171875,0.0,1454.8035888671875,1895.4371337890625,0.0,3511.239013671875,0.887718141078949,1.0,0.0,3.0,1.0,0.0
