time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422048091888428,0.444519579410553,0.4034057855606079,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963055431842804,0.6546237468719482,0.621739387512207,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990052580833436,0.7457886338233948,0.5212591290473938,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546236157417297,0.4658538997173309,0.4446309208869934,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939009428024292,0.2432289868593216,1.1156831979751587,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8416442871094,297.19061279296875,284.9102478027344,1.0,0.7035902738571167,0.3377496600151062,0.3377496600151062,1.0,1.0,-3.731407880783081,0.9369128942489624,2.794495105743408,0.0962195098400116,0.857109785079956,0.857109785079956,0.0,225.18028259277344,229.0,68387.796875,0.0,4400.46435546875,1.0,278.1576538085937,282.7461242675781,297.6935729980469,302.14044189453125,293.1499938964844,293.1499938964844,278.45001220703125,38432.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115776419639589,1.0,0.0,0.0,3.5616159439086914,3.5616395473480225,8.464230631943792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.76171875,0.0,1454.8035888671875,1895.4371337890625,0.0,3511.239013671875,0.887718141078949,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400818705558777,0.4439986944198608,0.4028505980968475,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602254629135132,0.6534702181816101,0.6205573678016663,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982081055641174,0.74779212474823,0.5228263139724731,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527742624282837,0.4658748507499695,0.4446077644824981,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924047470092773,0.243331179022789,1.1163009405136108,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8304748535156,297.1913757324219,284.99462890625,1.0,0.704568088054657,0.337394118309021,0.337394118309021,1.0,1.0,-3.731911182403565,0.935890018939972,2.796020984649658,0.0950267314910888,0.9373123049736024,0.9373123049736024,0.0,226.99029541015625,232.0,67756.609375,0.0,4413.4228515625,1.0,278.44171142578125,282.8558044433594,297.6621398925781,301.9937744140625,293.1499938964844,293.1499938964844,278.1499938964844,33688.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046649932861328,1.0,0.0,0.0,3.669625759124756,3.669649600982666,8.985388717519527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.6767578125,0.0,1537.72119140625,1895.4371337890625,0.0,3447.02880859375,0.9080964922904968,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400818705558777,0.4439986944198608,0.4028505980968475,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602254629135132,0.6534702181816101,0.6205573678016663,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982081055641174,0.74779212474823,0.5228263139724731,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527742624282837,0.4658748507499695,0.4446077644824981,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924047470092773,0.243331179022789,1.1163009405136108,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8304748535156,297.1913757324219,284.99462890625,1.0,0.704568088054657,0.337394118309021,0.337394118309021,1.0,1.0,-3.731911182403565,0.935890018939972,2.796020984649658,0.0950267314910888,0.9373123049736024,0.9373123049736024,0.0,226.99029541015625,232.0,67756.609375,0.0,4413.4228515625,1.0,278.44171142578125,282.8558044433594,297.6621398925781,301.9937744140625,293.1499938964844,293.1499938964844,278.1499938964844,33688.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046649932861328,1.0,0.0,0.0,3.669625759124756,3.669649600982666,8.985388717519527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.6767578125,0.0,1537.72119140625,1895.4371337890625,0.0,3447.02880859375,0.9080964922904968,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359499573707581,0.4421791732311249,0.4016345143318176,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549230933189392,0.651047945022583,0.6187313795089722,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954457879066468,0.7482720613479614,0.5235145688056946,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489586114883423,0.4648942947387695,0.4440710842609405,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890299916267395,0.2427343428134918,1.115155816078186,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81103515625,297.1818542480469,284.9066467285156,1.0,0.7054902911186218,0.3370385766029358,0.3370385766029358,1.0,1.0,-3.7270705699920654,0.9332646727561952,2.7938058376312256,0.0935942828655242,0.8530192375183105,0.8530192375183105,0.0,230.2582550048828,235.0,68264.9765625,0.0,4420.77099609375,1.0,278.15802001953125,282.74737548828125,297.6982421875,302.1397399902344,293.1499938964844,293.1499938964844,278.45001220703125,38574.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911063551902771,1.0,0.0,0.0,3.5537707805633545,3.553794384002685,8.42698284486687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5595703125,0.0,1447.4749755859375,1895.4371337890625,0.0,3506.4716796875,0.8859611749649048,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359499573707581,0.4421791732311249,0.4016345143318176,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549230933189392,0.651047945022583,0.6187313795089722,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954457879066468,0.7482720613479614,0.5235145688056946,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489586114883423,0.4648942947387695,0.4440710842609405,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890299916267395,0.2427343428134918,1.115155816078186,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81103515625,297.1818542480469,284.9066467285156,1.0,0.7054902911186218,0.3370385766029358,0.3370385766029358,1.0,1.0,-3.7270705699920654,0.9332646727561952,2.7938058376312256,0.0935942828655242,0.8530192375183105,0.8530192375183105,0.0,230.2582550048828,235.0,68264.9765625,0.0,4420.77099609375,1.0,278.15802001953125,282.74737548828125,297.6982421875,302.1397399902344,293.1499938964844,293.1499938964844,278.45001220703125,38574.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911063551902771,1.0,0.0,0.0,3.5537707805633545,3.553794384002685,8.42698284486687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5595703125,0.0,1447.4749755859375,1895.4371337890625,0.0,3506.4716796875,0.8859611749649048,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339359760284424,0.4416928291320801,0.401032030582428,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522483348846436,0.650221049785614,0.617790162563324,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994073450565338,0.7490850687026978,0.5238927602767944,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470661044120789,0.4646503925323486,0.4437436163425445,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872702240943909,0.2425084412097931,1.1140938997268677,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8036499023437,297.1802062988281,285.00927734375,1.0,0.7058713436126709,0.3368607759475708,0.3368607759475708,1.0,1.0,-3.723989725112915,0.931762158870697,2.792227506637573,0.0926748290657997,0.9259616732597352,0.9259616732597352,0.0,231.8494415283203,235.0,67430.8515625,0.0,4422.34326171875,1.0,278.3993835449219,282.8689880371094,297.654541015625,301.92803955078125,293.1499938964844,293.1499938964844,278.45001220703125,34147.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054892063140868,1.0,0.0,0.0,3.6022980213165283,3.6023213863372803,8.658698220642691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.92578125,0.0,1467.06494140625,1895.4371337890625,0.0,3454.696044921875,0.8947458267211914,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8325107097625732,0.4412583708763122,0.4007259607315063,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9502458572387696,0.6494702100753784,0.6171610951423645,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932007193565368,0.7499467730522156,0.524561882019043,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457237482070923,0.4644694626331329,0.4436377584934234,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859903335571289,0.2423231750726699,1.1135318279266355,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.797119140625,297.17938232421875,284.989501953125,1.0,0.7063546776771545,0.3367114067077636,0.3367114067077636,1.0,1.0,-3.722864866256714,0.9309290051460266,2.791935920715332,0.0920350030064582,0.9302460551261902,0.9302460551261902,0.0,233.13336181640625,238.0,67537.796875,0.0,4427.38818359375,1.0,278.4425964355469,282.8573913574219,297.6663818359375,301.9857177734375,293.1499938964844,293.1499938964844,278.1499938964844,33789.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037284255027772,1.0,0.0,0.0,3.6574788093566895,3.657502412796021,8.926000987230509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.28125,0.0,1524.9349365234375,1895.4371337890625,0.0,3438.313720703125,0.9051648378372192,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280866742134094,0.4392264187335968,0.3993087708950043,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442603588104248,0.6468110084533691,0.6150997281074524,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899399876594543,0.750220000743866,0.5250968337059021,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416005969047546,0.4632289409637451,0.4428416788578033,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820914149284363,0.2414045333862304,1.1108514070510864,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7768249511719,297.1686706542969,284.9076843261719,1.0,0.7070464491844177,0.3364126086235046,0.3364126086235046,1.0,1.0,-3.7151503562927246,0.9276421070098876,2.787508249282837,0.0904927551746368,0.8487759232521057,0.8487759232521057,0.0,236.69259643554688,241.0,67943.2890625,0.0,4428.5556640625,1.0,278.1578674316406,282.7558898925781,297.7043151855469,302.1253967285156,293.1499938964844,293.1499938964844,278.45001220703125,38692.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097182154655457,1.0,0.0,0.0,3.531141996383667,3.531165361404419,8.320006372741773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.939453125,0.0,1424.40185546875,1895.4371337890625,0.0,3493.98828125,0.8811600804328918,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280866742134094,0.4392264187335968,0.3993087708950043,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442603588104248,0.6468110084533691,0.6150997281074524,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899399876594543,0.750220000743866,0.5250968337059021,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416005969047546,0.4632289409637451,0.4428416788578033,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820914149284363,0.2414045333862304,1.1108514070510864,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7768249511719,297.1686706542969,284.9076843261719,1.0,0.7070464491844177,0.3364126086235046,0.3364126086235046,1.0,1.0,-3.7151503562927246,0.9276421070098876,2.787508249282837,0.0904927551746368,0.8487759232521057,0.8487759232521057,0.0,236.69259643554688,241.0,67943.2890625,0.0,4428.5556640625,1.0,278.1578674316406,282.7558898925781,297.7043151855469,302.1253967285156,293.1499938964844,293.1499938964844,278.45001220703125,38692.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097182154655457,1.0,0.0,0.0,3.531141996383667,3.531165361404419,8.320006372741773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.939453125,0.0,1424.40185546875,1895.4371337890625,0.0,3493.98828125,0.8811600804328918,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246086835861206,0.4381321668624878,0.3982569277286529,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393375515937804,0.6450417637825012,0.613361120223999,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.987492561340332,0.7517004609107971,0.5260248780250549,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383468985557556,0.4626076519489288,0.4422276616096496,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.678868293762207,0.2407628893852234,1.108165264129639,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7625427246094,297.1658020019531,284.9879455566406,1.0,0.7076744437217712,0.3361138105392456,0.3361138105392456,1.0,1.0,-3.708930730819702,0.9248126745224,2.7841179370880127,0.0888191387057304,0.9227429032325744,0.9227429032325744,0.0,239.60940551757807,244.0,67185.140625,0.0,4429.8037109375,1.0,278.44146728515625,282.8638610839844,297.67486572265625,301.9719543457031,293.1499938964844,293.1499938964844,278.1499938964844,33950.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020813703536988,1.0,0.0,0.0,3.631658315658569,3.631681919097901,8.800417390375515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.97265625,0.0,1497.6024169921875,1895.4371337890625,0.0,3422.978271484375,0.8996869325637817,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246086835861206,0.4381321668624878,0.3982569277286529,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393375515937804,0.6450417637825012,0.613361120223999,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.987492561340332,0.7517004609107971,0.5260248780250549,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383468985557556,0.4626076519489288,0.4422276616096496,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.678868293762207,0.2407628893852234,1.108165264129639,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7625427246094,297.1658020019531,284.9879455566406,1.0,0.7076744437217712,0.3361138105392456,0.3361138105392456,1.0,1.0,-3.708930730819702,0.9248126745224,2.7841179370880127,0.0888191387057304,0.9227429032325744,0.9227429032325744,0.0,239.60940551757807,244.0,67185.140625,0.0,4429.8037109375,1.0,278.44146728515625,282.8638610839844,297.67486572265625,301.9719543457031,293.1499938964844,293.1499938964844,278.1499938964844,33950.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020813703536988,1.0,0.0,0.0,3.631658315658569,3.631681919097901,8.800417390375515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.97265625,0.0,1497.6024169921875,1895.4371337890625,0.0,3422.978271484375,0.8996869325637817,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.820233941078186,0.435978502035141,0.3967077136039734,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332771301269532,0.6422414183616638,0.6111440658569336,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840773940086364,0.7518206238746643,0.5264343619346619,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343386650085449,0.4612180292606354,0.4412727952003479,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749496459960938,0.2396697700023651,1.104630470275879,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7425537109375,297.1552124023437,284.9078369140625,1.0,0.7081423997879028,0.3358931541442871,0.3358931541442871,1.0,1.0,-3.699498891830444,0.9212706685066224,2.778228044509888,0.0873273015022277,0.8429434895515442,0.8429434895515442,0.0,243.14190673828125,247.0,67551.234375,0.0,4426.01123046875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.1090087890625,293.1499938964844,293.1499938964844,278.45001220703125,38640.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907730221748352,1.0,0.0,0.0,3.504990577697754,3.5050137042999268,8.197227998607559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1591796875,0.0,1396.7135009765625,1895.4371337890625,0.0,3475.527099609375,0.8752562999725342,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.820233941078186,0.435978502035141,0.3967077136039734,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332771301269532,0.6422414183616638,0.6111440658569336,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840773940086364,0.7518206238746643,0.5264343619346619,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343386650085449,0.4612180292606354,0.4412727952003479,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749496459960938,0.2396697700023651,1.104630470275879,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7425537109375,297.1552124023437,284.9078369140625,1.0,0.7081423997879028,0.3358931541442871,0.3358931541442871,1.0,1.0,-3.699498891830444,0.9212706685066224,2.778228044509888,0.0873273015022277,0.8429434895515442,0.8429434895515442,0.0,243.14190673828125,247.0,67551.234375,0.0,4426.01123046875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.1090087890625,293.1499938964844,293.1499938964844,278.45001220703125,38640.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907730221748352,1.0,0.0,0.0,3.504990577697754,3.5050137042999268,8.197227998607559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1591796875,0.0,1396.7135009765625,1895.4371337890625,0.0,3475.527099609375,0.8752562999725342,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167727589607239,0.4347441494464874,0.3955450654029846,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283671379089355,0.6403146386146545,0.6092727184295654,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815391302108764,0.7531260848045349,0.5272554159164429,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311788439750671,0.4604460299015045,0.4405266344547272,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717325448989868,0.2388709783554077,1.1012532711029053,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286682128906,297.1524658203125,284.9863586425781,1.0,0.7085750699043274,0.3356724679470062,0.3356724679470062,1.0,1.0,-3.6918673515319824,0.918283760547638,2.7735836505889893,0.0857556387782096,0.9148614406585692,0.9148614406585692,0.0,246.0160522460937,250.0,66777.1171875,0.0,4423.06103515625,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,33991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999375104904175,1.0,0.0,0.0,3.603268384933472,3.603291511535645,8.663362791594409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.970703125,0.0,1466.9617919921875,1895.4371337890625,0.0,3403.002197265625,0.8933458924293518,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167727589607239,0.4347441494464874,0.3955450654029846,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283671379089355,0.6403146386146545,0.6092727184295654,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815391302108764,0.7531260848045349,0.5272554159164429,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311788439750671,0.4604460299015045,0.4405266344547272,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717325448989868,0.2388709783554077,1.1012532711029053,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286682128906,297.1524658203125,284.9863586425781,1.0,0.7085750699043274,0.3356724679470062,0.3356724679470062,1.0,1.0,-3.6918673515319824,0.918283760547638,2.7735836505889893,0.0857556387782096,0.9148614406585692,0.9148614406585692,0.0,246.0160522460937,250.0,66777.1171875,0.0,4423.06103515625,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,33991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999375104904175,1.0,0.0,0.0,3.603268384933472,3.603291511535645,8.663362791594409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.970703125,0.0,1466.9617919921875,1895.4371337890625,0.0,3403.002197265625,0.8933458924293518,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148695826530457,0.4336346685886383,0.3948826491832733,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257320165634156,0.6388869285583496,0.6082757711410522,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800729155540466,0.7531259655952454,0.5275673270225525,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294804096221924,0.459724873304367,0.4401191473007202,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700345277786255,0.2382947951555252,1.099545955657959,284.8753967285156,284.95001220703125,303.45294189453125,294.7110595703125,298.718994140625,297.1475830078125,284.8762512207031,1.0,0.7087949514389038,0.335562139749527,0.335562139749527,1.0,1.0,-3.687709093093872,0.9166839718818665,2.7710251808166504,0.0850638225674629,0.8330332040786743,0.8330332040786743,0.0,247.60093688964844,250.0,67427.265625,0.0,4421.5576171875,1.0,278.1995849609375,282.7466125488281,297.73455810546875,302.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,38820.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048348665237428,1.0,0.0,0.0,3.544351816177368,3.54437518119812,8.382372129744908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.177734375,0.0,1439.2716064453125,1895.4371337890625,0.0,3448.609375,0.8815469741821289,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123940825462341,0.4324818849563598,0.3938937783241272,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224358797073364,0.6373854279518127,0.6069296598434448,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780243039131165,0.7530959248542786,0.5275586843490601,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8272988200187683,0.4589285254478454,0.4394472241401672,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678839921951294,0.2376425713300705,1.0970908403396606,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.708984375,297.1421813964844,284.909912109375,1.0,0.7088643908500671,0.3354879021644592,0.3354879021644592,1.0,1.0,-3.681128025054932,0.914476990699768,2.766651153564453,0.0842316225171089,0.8375398516654968,0.8375398516654968,0.0,249.50161743164065,253.0,67082.890625,0.0,4415.36572265625,1.0,278.15850830078125,282.7763366699219,297.72491455078125,302.0917358398437,293.1499938964844,293.1499938964844,278.45001220703125,38756.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054538607597352,1.0,0.0,0.0,3.4717345237731934,3.471757411956787,8.042412105169205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.140625,0.0,1363.3555908203125,1895.4371337890625,0.0,3454.366943359375,0.8680992126464844,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088341355323792,0.4311173260211944,0.3926211297512054,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176458716392516,0.635308563709259,0.6049250364303589,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753790497779846,0.7542285919189453,0.5282660126686096,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241822719573975,0.4580183327198028,0.4385764896869659,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.66468745470047,0.2367080301046371,1.0931216478347778,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69549560546875,297.1396789550781,284.9845275878906,1.0,0.709132194519043,0.3353394269943237,0.3353394269943237,1.0,1.0,-3.672205209732056,0.9113469123840332,2.7608582973480225,0.0827567875385284,0.9066047072410583,0.9066047072410583,0.0,252.3582305908203,256.0,66325.859375,0.0,4408.75537109375,1.0,278.44097900390625,282.8792419433594,297.69775390625,301.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,34028.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975216150283813,1.0,0.0,0.0,3.572204828262329,3.572227716445923,8.514634259881859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.142578125,0.0,1433.8929443359375,1895.4371337890625,0.0,3380.471435546875,0.8863996267318726,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088341355323792,0.4311173260211944,0.3926211297512054,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176458716392516,0.635308563709259,0.6049250364303589,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753790497779846,0.7542285919189453,0.5282660126686096,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241822719573975,0.4580183327198028,0.4385764896869659,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.66468745470047,0.2367080301046371,1.0931216478347778,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69549560546875,297.1396789550781,284.9845275878906,1.0,0.709132194519043,0.3353394269943237,0.3353394269943237,1.0,1.0,-3.672205209732056,0.9113469123840332,2.7608582973480225,0.0827567875385284,0.9066047072410583,0.9066047072410583,0.0,252.3582305908203,256.0,66325.859375,0.0,4408.75537109375,1.0,278.44097900390625,282.8792419433594,297.69775390625,301.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,34028.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975216150283813,1.0,0.0,0.0,3.572204828262329,3.572227716445923,8.514634259881859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.142578125,0.0,1433.8929443359375,1895.4371337890625,0.0,3380.471435546875,0.8863996267318726,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043012022972107,0.4287579357624054,0.3908699750900268,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120038747787476,0.6322594285011292,0.6024563312530518,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717565774917604,0.7540528178215027,0.5284581184387207,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203626871109009,0.4563846886157989,0.4373782873153686,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609163284301758,0.2353594899177551,1.088393211364746,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6761474609375,297.1297607421875,284.9094543457031,1.0,0.7092658877372742,0.3351909816265106,0.3351909816265106,1.0,1.0,-3.660236597061157,0.907303512096405,2.7529330253601074,0.0812199488282203,0.8306679129600525,0.8306679129600525,0.0,255.8170318603516,259.0,66602.046875,0.0,4397.5556640625,1.0,278.1590270996094,282.7861022949219,297.73760986328125,302.073974609375,293.1499938964844,293.1499938964844,278.45001220703125,38691.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029032588005066,1.0,0.0,0.0,3.4400556087493896,3.440078020095825,7.896310876276402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.466796875,0.0,1330.8795166015625,1895.4371337890625,0.0,3430.6318359375,0.8609226942062378,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043012022972107,0.4287579357624054,0.3908699750900268,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120038747787476,0.6322594285011292,0.6024563312530518,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717565774917604,0.7540528178215027,0.5284581184387207,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203626871109009,0.4563846886157989,0.4373782873153686,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609163284301758,0.2353594899177551,1.088393211364746,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6761474609375,297.1297607421875,284.9094543457031,1.0,0.7092658877372742,0.3351909816265106,0.3351909816265106,1.0,1.0,-3.660236597061157,0.907303512096405,2.7529330253601074,0.0812199488282203,0.8306679129600525,0.8306679129600525,0.0,255.8170318603516,259.0,66602.046875,0.0,4397.5556640625,1.0,278.1590270996094,282.7861022949219,297.73760986328125,302.073974609375,293.1499938964844,293.1499938964844,278.45001220703125,38691.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029032588005066,1.0,0.0,0.0,3.4400556087493896,3.440078020095825,7.896310876276402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.466796875,0.0,1330.8795166015625,1895.4371337890625,0.0,3430.6318359375,0.8609226942062378,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006334900856018,0.4272700846195221,0.3895014524459839,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075173139572144,0.6300381422042847,0.6003312468528748,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690181016921996,0.7550095915794373,0.5290578603744507,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172486424446106,0.4553448259830475,0.436396449804306,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657764732837677,0.2343002557754516,1.083896279335022,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6631164550781,297.12744140625,284.9828796386719,1.0,0.7093896269798279,0.3351215124130249,0.3351215124130249,1.0,1.0,-3.650156021118164,0.9040802717208862,2.7460758686065674,0.0798813551664352,0.8980600237846375,0.8980600237846375,0.0,258.659423828125,262.0,65833.609375,0.0,4387.7265625,1.0,278.4407043457031,282.8880310058594,297.7112731933594,301.9230651855469,293.1499938964844,293.1499938964844,278.75,34069.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948728442192078,1.0,0.0,0.0,3.538327217102051,3.538349866867065,8.353900398105907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2763671875,0.0,1398.441162109375,1895.4371337890625,0.0,3355.746337890625,0.8788499236106873,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006334900856018,0.4272700846195221,0.3895014524459839,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075173139572144,0.6300381422042847,0.6003312468528748,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690181016921996,0.7550095915794373,0.5290578603744507,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172486424446106,0.4553448259830475,0.436396449804306,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657764732837677,0.2343002557754516,1.083896279335022,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6631164550781,297.12744140625,284.9828796386719,1.0,0.7093896269798279,0.3351215124130249,0.3351215124130249,1.0,1.0,-3.650156021118164,0.9040802717208862,2.7460758686065674,0.0798813551664352,0.8980600237846375,0.8980600237846375,0.0,258.659423828125,262.0,65833.609375,0.0,4387.7265625,1.0,278.4407043457031,282.8880310058594,297.7112731933594,301.9230651855469,293.1499938964844,293.1499938964844,278.75,34069.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948728442192078,1.0,0.0,0.0,3.538327217102051,3.538349866867065,8.353900398105907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2763671875,0.0,1398.441162109375,1895.4371337890625,0.0,3355.746337890625,0.8788499236106873,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974235415458679,0.4258928894996643,0.3883877694606781,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036979675292968,0.6279860138893127,0.5985216498374939,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666827917099,0.7560639977455139,0.5298798680305481,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145189881324768,0.4544554054737091,0.4356693923473358,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550350189208984,0.2333592474460601,1.0801945924758911,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.126708984375,285.02301025390625,1.0,0.7097068428993225,0.3350520431995392,0.3350520431995392,1.0,1.0,-3.642298221588135,0.901524782180786,2.7407734394073486,0.0787765383720398,0.983008861541748,0.983008861541748,0.0,261.33319091796875,265.0,65413.03515625,0.0,4382.9306640625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8956298828125,293.1499938964844,293.1499938964844,278.45001220703125,31765.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894097805023193,1.0,0.0,0.0,3.712148904800415,3.712172746658325,9.194837389259192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.44140625,0.0,1571.197509765625,1895.4371337890625,0.0,3304.687255859375,0.9159488081932068,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974235415458679,0.4258928894996643,0.3883877694606781,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036979675292968,0.6279860138893127,0.5985216498374939,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666827917099,0.7560639977455139,0.5298798680305481,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145189881324768,0.4544554054737091,0.4356693923473358,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550350189208984,0.2333592474460601,1.0801945924758911,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.126708984375,285.02301025390625,1.0,0.7097068428993225,0.3350520431995392,0.3350520431995392,1.0,1.0,-3.642298221588135,0.901524782180786,2.7407734394073486,0.0787765383720398,0.983008861541748,0.983008861541748,0.0,261.33319091796875,265.0,65413.03515625,0.0,4382.9306640625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8956298828125,293.1499938964844,293.1499938964844,278.45001220703125,31765.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894097805023193,1.0,0.0,0.0,3.712148904800415,3.712172746658325,9.194837389259192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.44140625,0.0,1571.197509765625,1895.4371337890625,0.0,3304.687255859375,0.9159488081932068,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953187227249146,0.4245313704013824,0.3875710070133209,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013555645942688,0.6262980699539185,0.5973612070083618,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964949369430542,0.7556952238082886,0.5300119519233704,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127277493476868,0.4535194337368011,0.4351255893707275,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533442139625549,0.2326164245605468,1.0779438018798828,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.64141845703125,297.1210021972656,284.8734130859375,1.0,0.7098090648651123,0.3350172936916351,0.3350172936916351,1.0,1.0,-3.636725902557373,0.8997524976730347,2.736973524093628,0.0782150998711586,0.8839291334152222,0.8839291334152222,0.0,263.0334167480469,265.0,66435.046875,0.0,4378.30419921875,1.0,278.49609375,282.7950134277344,297.7830810546875,302.138427734375,293.1499938964844,293.1499938964844,278.45001220703125,36176.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960719704627991,1.0,0.0,0.0,3.700865030288696,3.700889587402344,9.139022836279764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.150390625,0.0,1591.8341064453125,1895.4371337890625,0.0,3366.9423828125,0.9146970510482788,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.792462944984436,0.4229938983917236,0.386301189661026,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982716798782349,0.6243870854377747,0.5957057476043701,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9623863697052002,0.7551299929618835,0.5296905636787415,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102632761001587,0.4523889124393463,0.4342025816440582,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.651100754737854,0.231717824935913,1.0746145248413086,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6299133300781,297.1136474609375,284.8904113769531,1.0,0.7096909284591675,0.3349866271018982,0.3349866271018982,1.0,1.0,-3.627707719802856,0.8969676494598389,2.7307398319244385,0.0773442983627319,0.868536114692688,0.868536114692688,0.0,265.1620178222656,268.0,66031.4765625,0.0,4366.982421875,1.0,278.457275390625,282.8105163574219,297.7737731933594,302.0727233886719,293.1499938964844,293.1499938964844,278.75,38317.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981039524078369,1.0,0.0,0.0,3.623746395111084,3.623770713806152,8.762114021010348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6357421875,0.0,1521.3720703125,1895.4371337890625,0.0,3385.90380859375,0.9011122584342957,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884555459022522,0.4212194085121155,0.3845747411251068,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937789797782898,0.6218127608299255,0.5931516885757446,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590879678726196,0.7556925415992737,0.5299110412597656,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066571354866028,0.4510390758514404,0.4328625798225403,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477182507514954,0.2303855270147323,1.068782091140747,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6158142089844,297.1101989746094,284.9815979003906,1.0,0.7095114588737488,0.3349253237247467,0.3349253237247467,1.0,1.0,-3.6141836643218994,0.8927528262138367,2.721430778503418,0.0757265165448188,0.9432224035263062,0.9432224035263062,0.0,268.2270812988281,271.0,65080.4765625,0.0,4349.30615234375,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.9021911621094,293.1499938964844,293.1499938964844,278.45001220703125,34049.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905503153800964,1.0,0.0,0.0,3.714369773864746,3.7143940925598153,9.205842843584832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.3818359375,0.0,1591.114501953125,1895.4371337890625,0.0,3315.35400390625,0.918338418006897,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884555459022522,0.4212194085121155,0.3845747411251068,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937789797782898,0.6218127608299255,0.5931516885757446,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590879678726196,0.7556925415992737,0.5299110412597656,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066571354866028,0.4510390758514404,0.4328625798225403,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477182507514954,0.2303855270147323,1.068782091140747,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6158142089844,297.1101989746094,284.9815979003906,1.0,0.7095114588737488,0.3349253237247467,0.3349253237247467,1.0,1.0,-3.6141836643218994,0.8927528262138367,2.721430778503418,0.0757265165448188,0.9432224035263062,0.9432224035263062,0.0,268.2270812988281,271.0,65080.4765625,0.0,4349.30615234375,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.9021911621094,293.1499938964844,293.1499938964844,278.45001220703125,34049.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905503153800964,1.0,0.0,0.0,3.714369773864746,3.7143940925598153,9.205842843584832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.3818359375,0.0,1591.114501953125,1895.4371337890625,0.0,3315.35400390625,0.918338418006897,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839947938919067,0.418514996767044,0.3825407028198242,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888670206069946,0.6183429956436157,0.590311586856842,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.955161154270172,0.7549660801887512,0.5297577381134033,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025856614112854,0.4490277469158172,0.4313268661499023,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6441035270690918,0.2286885529756546,1.0625312328338623,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5963134765625,297.0998840332031,284.896240234375,1.0,0.709238588809967,0.3348639905452728,0.3348639905452728,1.0,1.0,-3.598776340484619,0.8879651427268982,2.710811138153076,0.074188195168972,0.8511818647384644,0.8511818647384644,0.0,271.65887451171875,274.0,65337.21875,0.0,4328.88037109375,1.0,278.4574279785156,282.8290100097656,297.7755126953125,302.0309143066406,293.1499938964844,293.1499938964844,278.75,39282.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962212204933167,1.0,0.0,0.0,3.570826530456543,3.570850372314453,8.508065434398304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5400390625,0.0,1470.884033203125,1895.4371337890625,0.0,3368.335693359375,0.8904274106025696,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839947938919067,0.418514996767044,0.3825407028198242,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888670206069946,0.6183429956436157,0.590311586856842,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.955161154270172,0.7549660801887512,0.5297577381134033,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025856614112854,0.4490277469158172,0.4313268661499023,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6441035270690918,0.2286885529756546,1.0625312328338623,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5963134765625,297.0998840332031,284.896240234375,1.0,0.709238588809967,0.3348639905452728,0.3348639905452728,1.0,1.0,-3.598776340484619,0.8879651427268982,2.710811138153076,0.074188195168972,0.8511818647384644,0.8511818647384644,0.0,271.65887451171875,274.0,65337.21875,0.0,4328.88037109375,1.0,278.4574279785156,282.8290100097656,297.7755126953125,302.0309143066406,293.1499938964844,293.1499938964844,278.75,39282.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962212204933167,1.0,0.0,0.0,3.570826530456543,3.570850372314453,8.508065434398304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5400390625,0.0,1470.884033203125,1895.4371337890625,0.0,3368.335693359375,0.8904274106025696,1.0,0.0,3.0,1.0,0.0
