time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804920673370361,0.4168402254581451,0.3809515535831451,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884901225566864,0.6158634424209595,0.5878868699073792,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522790312767028,0.75559002161026,0.5300742983818054,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993267774581909,0.4477406740188598,0.4300673604011535,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411044597625732,0.2273590564727783,1.0566943883895874,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845947265625,297.0985107421875,284.98553466796875,1.0,0.708990216255188,0.3349550068378448,0.3349550068378448,1.0,1.0,-3.585782289505005,0.8843787908554077,2.701403379440308,0.0731052011251449,0.9274135828018188,0.9274135828018188,0.0,274.40496826171875,277.0,64418.11328125,0.0,4310.849609375,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8667297363281,293.1499938964844,293.1499938964844,278.45001220703125,34175.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873883485794067,1.0,0.0,0.0,3.661906957626343,3.661930799484253,8.947627634370292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.1396484375,0.0,1532.758056640625,1895.4371337890625,0.0,3285.775146484375,0.9066890478134156,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804920673370361,0.4168402254581451,0.3809515535831451,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884901225566864,0.6158634424209595,0.5878868699073792,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522790312767028,0.75559002161026,0.5300742983818054,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993267774581909,0.4477406740188598,0.4300673604011535,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411044597625732,0.2273590564727783,1.0566943883895874,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845947265625,297.0985107421875,284.98553466796875,1.0,0.708990216255188,0.3349550068378448,0.3349550068378448,1.0,1.0,-3.585782289505005,0.8843787908554077,2.701403379440308,0.0731052011251449,0.9274135828018188,0.9274135828018188,0.0,274.40496826171875,277.0,64418.11328125,0.0,4310.849609375,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8667297363281,293.1499938964844,293.1499938964844,278.45001220703125,34175.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873883485794067,1.0,0.0,0.0,3.661906957626343,3.661930799484253,8.947627634370292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.1396484375,0.0,1532.758056640625,1895.4371337890625,0.0,3285.775146484375,0.9066890478134156,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7769388556480408,0.4145095944404602,0.3792616128921509,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8809813857078552,0.6128818988800049,0.5855112671852112,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9490644931793212,0.7548685073852539,0.5299458503723145,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7960597276687622,0.4460066258907318,0.4287895560264587,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6382399797439575,0.225889578461647,1.0513701438903809,284.89825439453125,284.95001220703125,303.0725402832031,294.77813720703125,298.5692138671875,297.0904235839844,284.8996887207031,1.0,0.7087438702583313,0.3350328207015991,0.3350328207015991,1.0,1.0,-3.572803974151612,0.880755603313446,2.6920483112335205,0.0722539126873016,0.8443641066551208,0.8443641066551208,0.0,277.2368469238281,277.0,64736.43359375,0.0,4293.451171875,1.0,278.4637756347656,282.8446350097656,297.7927551269531,302.018310546875,293.1499938964844,293.1499938964844,278.45001220703125,39493.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892958402633667,1.0,0.0,0.0,3.530951499938965,3.530975103378296,8.319108815157961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.2607421875,0.0,1429.9998779296875,1895.4371337890625,0.0,3337.863037109375,0.8819147944450378,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762731313705444,0.4141449630260467,0.378926932811737,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802543878555298,0.6123979091644287,0.5850533246994019,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484405517578124,0.7547906637191772,0.5298759341239929,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954447865486145,0.4457237720489502,0.4285284578800201,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377059817314148,0.225638672709465,1.050328493118286,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.5667419433594,297.0892944335937,284.9031677246094,1.0,0.7086734771728516,0.3350459933280945,0.3350459933280945,1.0,1.0,-3.5701982975006104,0.8800209164619446,2.6901772022247314,0.0720502808690071,0.8424450755119324,0.8424450755119324,0.0,277.7504272460937,280.0,64662.765625,0.0,4289.6357421875,1.0,278.4585266113281,282.8482360839844,297.7880249023437,302.0000305175781,293.1499938964844,293.1499938964844,278.75,39143.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926950693130493,1.0,0.0,0.0,3.519782781600952,3.519806146621704,8.266563895631407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.3984375,0.0,1415.74755859375,1895.4371337890625,0.0,3335.402587890625,0.8789588809013367,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743113040924072,0.4132294952869415,0.3779555857181549,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780726194381714,0.6110637187957764,0.5836509466171265,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466789364814758,0.7549769878387451,0.5298281311988831,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.793613612651825,0.4449973106384277,0.4277518987655639,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360740065574646,0.2249067276716232,1.0469862222671509,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.560546875,297.0882263183594,285.0057983398437,1.0,0.7084669470787048,0.3350915014743805,0.3350915014743805,1.0,1.0,-3.562323808670044,0.8778205513954163,2.6845033168792725,0.0713934153318405,0.9136871695518494,0.9136871695518494,0.0,279.2876281738281,280.0,63773.625,0.0,4278.04248046875,1.0,278.69854736328125,282.97021484375,297.7445373535156,301.7868957519531,293.1499938964844,293.1499938964844,278.75,34422.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862861394882202,1.0,0.0,0.0,3.5645484924316406,3.5645713806152344,8.478174891024537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.6416015625,0.0,1428.6328125,1895.4371337890625,0.0,3275.45947265625,0.8866437673568726,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728320360183716,0.4123753905296325,0.3772763311862945,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.876366138458252,0.609812319278717,0.5825562477111816,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.945473611354828,0.7552052140235901,0.5300712585449219,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922157645225525,0.4443451762199402,0.4272057116031647,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347732543945312,0.2242358922958374,1.044237732887268,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55517578125,297.0880432128906,284.98486328125,1.0,0.7083703875541687,0.3351510465145111,0.3351510465145111,1.0,1.0,-3.5565171241760254,0.8762772679328918,2.6802399158477783,0.0709900334477424,0.9159529209136964,0.9159529209136964,0.0,280.5308532714844,283.0,63794.35546875,0.0,4270.177734375,1.0,278.7422180175781,282.9584655761719,297.7586669921875,301.8406982421875,293.1499938964844,293.1499938964844,278.45001220703125,34017.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838604688644409,1.0,0.0,0.0,3.617302656173706,3.617326021194458,8.730980312066094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.7587890625,0.0,1482.39501953125,1895.4371337890625,0.0,3252.74755859375,0.8962862491607666,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686968445777893,0.4096037447452545,0.375178188085556,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718166351318359,0.6062496304512024,0.5796266198158264,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415408372879028,0.7541950941085815,0.5297266244888306,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883689999580383,0.4422336518764496,0.4255770146846771,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314294338226318,0.2224364578723907,1.0375217199325562,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.53741455078125,297.0788269042969,284.90545654296875,1.0,0.7079759836196899,0.3352701365947723,0.3352701365947723,1.0,1.0,-3.540024757385254,0.8717260956764221,2.668298721313477,0.0699567049741745,0.8344628810882568,0.8344628810882568,0.0,283.9068908691406,286.0,64009.00390625,0.0,4246.98046875,1.0,278.458740234375,282.8632202148437,297.8018493652344,301.97222900390625,293.1499938964844,293.1499938964844,278.75,38998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892464637756348,1.0,0.0,0.0,3.473215818405152,3.473238706588745,8.049275947996648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.05859375,0.0,1366.5869140625,1895.4371337890625,0.0,3303.15966796875,0.8685473799705505,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686968445777893,0.4096037447452545,0.375178188085556,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718166351318359,0.6062496304512024,0.5796266198158264,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415408372879028,0.7541950941085815,0.5297266244888306,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883689999580383,0.4422336518764496,0.4255770146846771,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314294338226318,0.2224364578723907,1.0375217199325562,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.53741455078125,297.0788269042969,284.90545654296875,1.0,0.7079759836196899,0.3352701365947723,0.3352701365947723,1.0,1.0,-3.540024757385254,0.8717260956764221,2.668298721313477,0.0699567049741745,0.8344628810882568,0.8344628810882568,0.0,283.9068908691406,286.0,64009.00390625,0.0,4246.98046875,1.0,278.458740234375,282.8632202148437,297.8018493652344,301.97222900390625,293.1499938964844,293.1499938964844,278.75,38998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892464637756348,1.0,0.0,0.0,3.473215818405152,3.473238706588745,8.049275947996648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.05859375,0.0,1366.5869140625,1895.4371337890625,0.0,3303.15966796875,0.8685473799705505,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7657424807548523,0.4080130457878113,0.373663991689682,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.868489146232605,0.6039349436759949,0.5773627161979675,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9388566613197328,0.7543649673461914,0.5297307968139648,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855625152587891,0.4409561455249786,0.4243308901786804,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288830637931824,0.2211518436670303,1.031891107559204,284.98809814453125,284.95001220703125,302.9506530761719,294.7987976074219,298.5274963378906,297.0777893066406,284.9871520996094,1.0,0.7076233625411987,0.3353722989559173,0.3353722989559173,1.0,1.0,-3.527204990386963,0.8682224750518799,2.658982515335083,0.0689940080046653,0.9035582542419434,0.9035582542419434,0.0,286.3420715332031,286.0,63144.20703125,0.0,4227.923828125,1.0,278.73516845703125,282.9718933105469,297.7662658691406,301.799560546875,293.1499938964844,293.1499938964844,278.75,33954.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807358145713806,1.0,0.0,0.0,3.5616607666015625,3.561683654785156,8.46444379476452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.1728515625,0.0,1422.1539306640625,1895.4371337890625,0.0,3223.475830078125,0.8838179111480713,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653073072433472,0.4077214002609253,0.3734488487243652,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.867992103099823,0.6035295724868774,0.5770279765129089,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9384701251983644,0.754342794418335,0.5297614932060242,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851481437683105,0.440731018781662,0.4241566658020019,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285017132759094,0.2209368795156479,1.0310561656951904,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5257263183594,297.077392578125,284.98297119140625,1.0,0.7075846195220947,0.3353892266750335,0.3353892266750335,1.0,1.0,-3.525367259979248,0.8677263855934143,2.6576406955718994,0.0688794925808906,0.9041670560836792,0.9041670560836792,0.0,286.72039794921875,289.0,63146.5078125,0.0,4225.37353515625,1.0,278.74041748046875,282.9693298339844,297.7725830078125,301.8136291503906,293.1499938964844,293.1499938964844,278.45001220703125,34087.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804790377616882,1.0,0.0,0.0,3.5694580078125,3.5694808959960938,8.501544357386592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.943359375,0.0,1431.3995361328125,1895.4371337890625,0.0,3221.070068359375,0.8857375383377075,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612847685813904,0.4048936367034912,0.3712812960147857,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635677099227905,0.5998866558074951,0.5740010738372803,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934481918811798,0.753115177154541,0.5292523503303528,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813576459884644,0.4385290145874023,0.4224289655685425,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251672506332397,0.2190597206354141,1.023952603340149,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5081787109375,297.068115234375,284.9071655273437,1.0,0.7070930004119873,0.3355682790279388,0.3355682790279388,1.0,1.0,-3.5078907012939453,0.863051176071167,2.6448395252227783,0.0679393634200096,0.825851321220398,0.825851321220398,0.0,290.095947265625,292.0,63312.18359375,0.0,4199.87548828125,1.0,278.4590759277344,282.8783874511719,297.81427001953125,301.9410705566406,293.1499938964844,293.1499938964844,278.75,38981.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857183456420898,1.0,0.0,0.0,3.4239113330841064,3.423933744430542,7.822369525456452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.5107421875,0.0,1316.8076171875,1895.4371337890625,0.0,3270.144287109375,0.8576689958572388,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612847685813904,0.4048936367034912,0.3712812960147857,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635677099227905,0.5998866558074951,0.5740010738372803,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934481918811798,0.753115177154541,0.5292523503303528,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813576459884644,0.4385290145874023,0.4224289655685425,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251672506332397,0.2190597206354141,1.023952603340149,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5081787109375,297.068115234375,284.9071655273437,1.0,0.7070930004119873,0.3355682790279388,0.3355682790279388,1.0,1.0,-3.5078907012939453,0.863051176071167,2.6448395252227783,0.0679393634200096,0.825851321220398,0.825851321220398,0.0,290.095947265625,292.0,63312.18359375,0.0,4199.87548828125,1.0,278.4590759277344,282.8783874511719,297.81427001953125,301.9410705566406,293.1499938964844,293.1499938964844,278.75,38981.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857183456420898,1.0,0.0,0.0,3.4239113330841064,3.423933744430542,7.822369525456452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.5107421875,0.0,1316.8076171875,1895.4371337890625,0.0,3270.144287109375,0.8576689958572388,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757985532283783,0.4029227495193481,0.369488775730133,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598464727401733,0.5970561504364014,0.5713173151016235,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313578605651855,0.7529952526092529,0.529120147228241,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781795859336853,0.436915248632431,0.4209169447422027,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.62220698595047,0.2174742519855499,1.017136573791504,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967346191406,297.0666809082031,284.98126220703125,1.0,0.7066094279289246,0.3357473313808441,0.3357473313808441,1.0,1.0,-3.492323160171509,0.8589544296264648,2.633368730545044,0.0669797584414482,0.8925678730010986,0.8925678730010986,0.0,292.91021728515625,295.0,62459.25,0.0,4176.169921875,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.78326416015625,293.1499938964844,293.1499938964844,279.04998779296875,34153.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768516182899475,1.0,0.0,0.0,3.520418405532837,3.520441055297852,8.269549880424165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6689453125,0.0,1380.3997802734375,1895.4371337890625,0.0,3187.068603515625,0.8748734593391418,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757985532283783,0.4029227495193481,0.369488775730133,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598464727401733,0.5970561504364014,0.5713173151016235,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313578605651855,0.7529952526092529,0.529120147228241,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781795859336853,0.436915248632431,0.4209169447422027,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.62220698595047,0.2174742519855499,1.017136573791504,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967346191406,297.0666809082031,284.98126220703125,1.0,0.7066094279289246,0.3357473313808441,0.3357473313808441,1.0,1.0,-3.492323160171509,0.8589544296264648,2.633368730545044,0.0669797584414482,0.8925678730010986,0.8925678730010986,0.0,292.91021728515625,295.0,62459.25,0.0,4176.169921875,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.78326416015625,293.1499938964844,293.1499938964844,279.04998779296875,34153.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768516182899475,1.0,0.0,0.0,3.520418405532837,3.520441055297852,8.269549880424165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6689453125,0.0,1380.3997802734375,1895.4371337890625,0.0,3187.068603515625,0.8748734593391418,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564615607261658,0.4020272493362427,0.3686746656894684,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581143617630005,0.5957470536231995,0.5700739026069641,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299161434173584,0.7530171275138855,0.5291071534156799,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.77671217918396,0.436196357011795,0.4202446341514587,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208168268203735,0.2167443037033081,1.0140124559402466,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4916076660156,297.06658935546875,285.0612487792969,1.0,0.706434428691864,0.3358368575572967,0.3358368575572967,1.0,1.0,-3.485264301300049,0.8571203351020813,2.628143787384033,0.0665769428014755,0.9697219133377076,0.9697219133377076,0.0,294.2754821777344,295.0,61737.33203125,0.0,4165.9970703125,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.65380859375,293.1499938964844,293.1499938964844,279.04998779296875,31572.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714649677276611,1.0,0.0,0.0,3.607429027557373,3.607451915740967,8.683381906848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2578125,0.0,1453.57861328125,1895.4371337890625,0.0,3136.55224609375,0.8935819268226624,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550746202468872,0.4010744988918304,0.3679583966732025,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565187454223633,0.5943952798843384,0.5689423084259033,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.928629457950592,0.7529236078262329,0.5291817784309387,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753715515136719,0.4354503750801086,0.4196578860282898,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.619518518447876,0.2160141468048095,1.0111405849456787,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.4864501953125,297.06622314453125,285.0227966308594,1.0,0.7063206434249878,0.3359587490558624,0.3359587490558624,1.0,1.0,-3.4789717197418213,0.8556093573570251,2.6233625411987305,0.0663497895002365,0.9779096245765686,0.9779096245765686,0.0,295.57830810546875,298.0,61944.14453125,0.0,4157.4580078125,1.0,279.0421142578125,283.0531616210937,297.7977294921875,301.74835205078125,293.1499938964844,293.1499938964844,278.75,31714.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706426024436951,1.0,0.0,0.0,3.695506811141968,3.695530652999878,9.112579277825716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0302734375,0.0,1551.92724609375,1895.4371337890625,0.0,3128.83837890625,0.9122023582458496,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508718371391296,0.397770345211029,0.3655026257038116,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519468903541565,0.5902658104896545,0.5656144022941589,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241204261779784,0.7507661581039429,0.5281744599342346,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713695168495178,0.4328415095806122,0.4176792204380035,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158387064933777,0.2139071822166443,1.0034319162368774,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.0534362792969,284.88751220703125,1.0,0.7057405710220337,0.3362025022506714,0.3362025022506714,1.0,1.0,-3.4591639041900635,0.8504137396812439,2.608750104904175,0.0654748156666755,0.8603439927101135,0.8603439927101135,0.0,299.31365966796875,301.0,62449.83984375,0.0,4128.53515625,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9184265136719,293.1499938964844,293.1499938964844,279.04998779296875,38576.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879555881023407,1.0,0.0,0.0,3.5971460342407227,3.597170114517212,8.633948027636507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8974609375,0.0,1494.1549072265625,1895.4371337890625,0.0,3212.418212890625,0.8953307867050171,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508718371391296,0.397770345211029,0.3655026257038116,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519468903541565,0.5902658104896545,0.5656144022941589,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241204261779784,0.7507661581039429,0.5281744599342346,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713695168495178,0.4328415095806122,0.4176792204380035,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158387064933777,0.2139071822166443,1.0034319162368774,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.0534362792969,284.88751220703125,1.0,0.7057405710220337,0.3362025022506714,0.3362025022506714,1.0,1.0,-3.4591639041900635,0.8504137396812439,2.608750104904175,0.0654748156666755,0.8603439927101135,0.8603439927101135,0.0,299.31365966796875,301.0,62449.83984375,0.0,4128.53515625,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9184265136719,293.1499938964844,293.1499938964844,279.04998779296875,38576.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879555881023407,1.0,0.0,0.0,3.5971460342407227,3.597170114517212,8.633948027636507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8974609375,0.0,1494.1549072265625,1895.4371337890625,0.0,3212.418212890625,0.8953307867050171,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473954558372498,0.3955512344837188,0.3633935451507568,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480697870254517,0.5871323347091675,0.5625550746917725,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205538034439088,0.7500553131103516,0.5275291204452515,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679595947265625,0.4309264123439789,0.4158224761486053,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612379252910614,0.2121034115552902,0.995540738105774,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537353515625,297.0500793457031,284.9793701171875,1.0,0.7050192952156067,0.3364462554454803,0.3364462554454803,1.0,1.0,-3.440437078475952,0.845544695854187,2.594892263412476,0.0643944889307022,0.9339780211448668,0.9339780211448668,0.0,302.34912109375,289.0,61432.0078125,0.0,4098.49951171875,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.73974609375,293.1499938964844,293.1499938964844,278.75,34106.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712891340255737,1.0,0.0,0.0,3.68596076965332,3.685984611511232,9.065561243915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.208984375,0.0,1559.2392578125,1895.4371337890625,0.0,3134.90283203125,0.911963164806366,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473954558372498,0.3955512344837188,0.3633935451507568,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480697870254517,0.5871323347091675,0.5625550746917725,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205538034439088,0.7500553131103516,0.5275291204452515,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679595947265625,0.4309264123439789,0.4158224761486053,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612379252910614,0.2121034115552902,0.995540738105774,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537353515625,297.0500793457031,284.9793701171875,1.0,0.7050192952156067,0.3364462554454803,0.3364462554454803,1.0,1.0,-3.440437078475952,0.845544695854187,2.594892263412476,0.0643944889307022,0.9339780211448668,0.9339780211448668,0.0,302.34912109375,289.0,61432.0078125,0.0,4098.49951171875,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.73974609375,293.1499938964844,293.1499938964844,278.75,34106.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712891340255737,1.0,0.0,0.0,3.68596076965332,3.685984611511232,9.065561243915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.208984375,0.0,1559.2392578125,1895.4371337890625,0.0,3134.90283203125,0.911963164806366,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470545172691345,0.3924842476844787,0.360754519701004,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479163646697998,0.583169162273407,0.558956503868103,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.921789824962616,0.747998833656311,0.5262693166732788,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680273652076721,0.428384929895401,0.4135047495365143,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115846037864685,0.2099874168634414,0.9860443472862244,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0400085449219,284.8934020996094,1.0,0.7000987529754639,0.3367782235145569,0.3367782235145569,1.0,1.0,-3.417221784591675,0.8395652174949646,2.577656507492065,0.0633785426616668,0.8398396372795105,0.8398396372795105,0.0,298.6688537597656,277.0,61541.79296875,0.0,4018.1220703125,1.0,278.7582092285156,282.9276428222656,297.84039306640625,301.8567199707031,293.1499938964844,293.1499938964844,279.04998779296875,39573.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769242167472839,1.0,0.0,0.0,3.526918649673462,3.526942253112793,8.300116860482376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.568359375,0.0,1426.3306884765625,1895.4371337890625,0.0,3187.749267578125,0.8809431195259094,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470545172691345,0.3924842476844787,0.360754519701004,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479163646697998,0.583169162273407,0.558956503868103,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.921789824962616,0.747998833656311,0.5262693166732788,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680273652076721,0.428384929895401,0.4135047495365143,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115846037864685,0.2099874168634414,0.9860443472862244,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0400085449219,284.8934020996094,1.0,0.7000987529754639,0.3367782235145569,0.3367782235145569,1.0,1.0,-3.417221784591675,0.8395652174949646,2.577656507492065,0.0633785426616668,0.8398396372795105,0.8398396372795105,0.0,298.6688537597656,277.0,61541.79296875,0.0,4018.1220703125,1.0,278.7582092285156,282.9276428222656,297.84039306640625,301.8567199707031,293.1499938964844,293.1499938964844,279.04998779296875,39573.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769242167472839,1.0,0.0,0.0,3.526918649673462,3.526942253112793,8.300116860482376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.568359375,0.0,1426.3306884765625,1895.4371337890625,0.0,3187.749267578125,0.8809431195259094,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494450211524963,0.390471339225769,0.3584656119346618,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507792353630066,0.5801997184753418,0.5556638836860657,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270610213279724,0.7472767233848572,0.5253567099571228,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709104418754578,0.4265859127044678,0.4113485813140869,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130028963088989,0.2082847654819488,0.9765224456787108,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390319824219,284.9803161621094,1.0,0.6933705806732178,0.337110161781311,0.337110161781311,1.0,1.0,-3.395358324050904,0.8339940905570984,2.56136417388916,0.0622786432504653,0.9116646647453308,0.9116646647453308,0.0,290.4834899902344,265.0,60498.0859375,0.0,3915.941650390625,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6801147460937,293.1499938964844,293.1499938964844,278.75,34354.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671419620513916,1.0,0.0,0.0,3.612578868865967,3.612602233886719,8.708191217010608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.751953125,0.0,1479.7435302734375,1895.4371337890625,0.0,3095.999755859375,0.8956971764564514,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494450211524963,0.390471339225769,0.3584656119346618,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507792353630066,0.5801997184753418,0.5556638836860657,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270610213279724,0.7472767233848572,0.5253567099571228,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709104418754578,0.4265859127044678,0.4113485813140869,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130028963088989,0.2082847654819488,0.9765224456787108,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390319824219,284.9803161621094,1.0,0.6933705806732178,0.337110161781311,0.337110161781311,1.0,1.0,-3.395358324050904,0.8339940905570984,2.56136417388916,0.0622786432504653,0.9116646647453308,0.9116646647453308,0.0,290.4834899902344,265.0,60498.0859375,0.0,3915.941650390625,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6801147460937,293.1499938964844,293.1499938964844,278.75,34354.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671419620513916,1.0,0.0,0.0,3.612578868865967,3.612602233886719,8.708191217010608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.751953125,0.0,1479.7435302734375,1895.4371337890625,0.0,3095.999755859375,0.8956971764564514,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510449886322021,0.3890464603900909,0.3572732806205749,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.852692723274231,0.5783149600028992,0.5539776086807251,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302896857261658,0.746242880821228,0.5247986316680908,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728139758110046,0.4253989458084106,0.4102515876293182,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140834093093872,0.2073170244693756,0.971827268600464,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4175720214844,297.03546142578125,284.8641967773437,1.0,0.6896297335624695,0.3372761607170105,0.3372761607170105,1.0,1.0,-3.384265422821045,0.8311464190483093,2.55311918258667,0.0618657059967517,0.8240476846694946,0.8240476846694946,0.0,285.7242736816406,265.0,61011.59375,0.0,3861.035400390625,1.0,278.7994689941406,282.91717529296875,297.8554382324219,301.8789978027344,293.1499938964844,293.1499938964844,278.75,39503.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871924638748169,1.0,0.0,0.0,3.5417304039001465,3.541754007339477,8.369977990696498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.2978515625,0.0,1441.4517822265625,1895.4371337890625,0.0,3140.86376953125,0.881201982498169,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524417042732239,0.3875754773616791,0.3557614684104919,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544544577598572,0.5763649344444275,0.551954448223114,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332736730575562,0.745125412940979,0.5238673686981201,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745644450187683,0.4241418540477752,0.4088912010192871,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6150135397911072,0.2062972635030746,0.966477632522583,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4095458984375,297.0312805175781,284.9023742675781,1.0,0.68558669090271,0.3375123143196106,0.3375123143196106,1.0,1.0,-3.370825290679932,0.8277848958969116,2.5430405139923096,0.0614334717392921,0.8272786736488342,0.8272786736488342,0.0,280.93426513671875,253.0,60530.83203125,0.0,3800.571533203125,1.0,278.758544921875,282.9544982910156,297.8434753417969,301.7957458496094,293.1499938964844,293.1499938964844,279.04998779296875,39598.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721714615821838,1.0,0.0,0.0,3.447213649749756,3.4472362995147705,7.929206162771152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4794921875,0.0,1344.4764404296875,1895.4371337890625,0.0,3143.178955078125,0.8635023236274719,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569078803062439,0.3855953514575958,0.3534283936023712,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596999049186707,0.5733965635299683,0.5485841035842896,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941438376903534,0.7441403865814209,0.522720456123352,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796620726585388,0.4223352372646332,0.406644731760025,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180182695388794,0.204660415649414,0.9568105936050416,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.0309753417969,284.9798583984375,1.0,0.6772765517234802,0.3379846513271332,0.3379846513271332,1.0,1.0,-3.348252534866333,0.8223795294761658,2.5258731842041016,0.0608967989683151,0.8950077295303345,0.8950077295303345,0.0,269.8971862792969,241.0,59562.27734375,0.0,3682.900634765625,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.625,293.1499938964844,293.1499938964844,279.3500061035156,34303.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862269401550293,1.0,0.0,0.0,3.5407984256744385,3.540821075439453,8.365573194168974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.9638671875,0.0,1402.72509765625,1895.4371337890625,0.0,3050.291015625,0.8795132040977478,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569078803062439,0.3855953514575958,0.3534283936023712,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596999049186707,0.5733965635299683,0.5485841035842896,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941438376903534,0.7441403865814209,0.522720456123352,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796620726585388,0.4223352372646332,0.406644731760025,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180182695388794,0.204660415649414,0.9568105936050416,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.0309753417969,284.9798583984375,1.0,0.6772765517234802,0.3379846513271332,0.3379846513271332,1.0,1.0,-3.348252534866333,0.8223795294761658,2.5258731842041016,0.0608967989683151,0.8950077295303345,0.8950077295303345,0.0,269.8971862792969,241.0,59562.27734375,0.0,3682.900634765625,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.625,293.1499938964844,293.1499938964844,279.3500061035156,34303.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862269401550293,1.0,0.0,0.0,3.5407984256744385,3.540821075439453,8.365573194168974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.9638671875,0.0,1402.72509765625,1895.4371337890625,0.0,3050.291015625,0.8795132040977478,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625157833099365,0.3837892711162567,0.351402074098587,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661836981773376,0.570634126663208,0.5455557703971863,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508095383644104,0.7432383298873901,0.521802544593811,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859093546867371,0.4207126498222351,0.4046776890754699,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218180060386658,0.2031985372304916,0.9481205940246582,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323181152344,285.025634765625,1.0,0.668860912322998,0.3384569585323334,0.3384569585323334,1.0,1.0,-3.328253030776977,0.8177285194396973,2.5105245113372803,0.0607053227722644,0.9841492772102356,0.9841492772102356,0.0,258.2081604003906,229.0,58909.11328125,0.0,3568.994384765625,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5784606933594,293.1499938964844,293.1499938964844,279.04998779296875,31783.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551613092422485,1.0,0.0,0.0,3.713010549545288,3.7130343914031982,9.199106898449828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.267578125,0.0,1572.3170166015625,1895.4371337890625,0.0,2983.634521484375,0.9163361191749572,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625157833099365,0.3837892711162567,0.351402074098587,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661836981773376,0.570634126663208,0.5455557703971863,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508095383644104,0.7432383298873901,0.521802544593811,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859093546867371,0.4207126498222351,0.4046776890754699,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218180060386658,0.2031985372304916,0.9481205940246582,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323181152344,285.025634765625,1.0,0.668860912322998,0.3384569585323334,0.3384569585323334,1.0,1.0,-3.328253030776977,0.8177285194396973,2.5105245113372803,0.0607053227722644,0.9841492772102356,0.9841492772102356,0.0,258.2081604003906,229.0,58909.11328125,0.0,3568.994384765625,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5784606933594,293.1499938964844,293.1499938964844,279.04998779296875,31783.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551613092422485,1.0,0.0,0.0,3.713010549545288,3.7130343914031982,9.199106898449828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.267578125,0.0,1572.3170166015625,1895.4371337890625,0.0,2983.634521484375,0.9163361191749572,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672157287597656,0.3805465996265411,0.3484667539596557,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718817234039307,0.5664300918579102,0.5415895581245422,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586742520332336,0.740075409412384,0.5197372436523438,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913764715194702,0.4179593324661255,0.4019981324672699,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249735951423645,0.2011498808860778,0.9379149675369264,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3761901855469,297.0230712890625,284.8819885253906,1.0,0.6599725484848022,0.3389914631843567,0.3389914631843567,1.0,1.0,-3.301987171173096,0.8113181591033936,2.490669012069702,0.0603503845632076,0.8595771789550781,0.8595771789550781,0.0,247.3328399658203,217.0,59336.9140625,0.0,3446.53466796875,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.74200439453125,293.1499938964844,293.1499938964844,279.3500061035156,38981.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864159345626831,1.0,0.0,0.0,3.6086208820343018,3.608644962310791,8.689120249982807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.87109375,0.0,1509.669677734375,1895.4371337890625,0.0,3068.019775390625,0.8980799317359924,1.0,0.0,3.0,1.0,0.0
