time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672157287597656,0.3805465996265411,0.3484667539596557,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718817234039307,0.5664300918579102,0.5415895581245422,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586742520332336,0.740075409412384,0.5197372436523438,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913764715194702,0.4179593324661255,0.4019981324672699,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249735951423645,0.2011498808860778,0.9379149675369264,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3761901855469,297.0230712890625,284.8819885253906,1.0,0.6599725484848022,0.3389914631843567,0.3389914631843567,1.0,1.0,-3.301987171173096,0.8113181591033936,2.490669012069702,0.0603503845632076,0.8595771789550781,0.8595771789550781,0.0,247.3328399658203,217.0,59336.9140625,0.0,3446.53466796875,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.74200439453125,293.1499938964844,293.1499938964844,279.3500061035156,38981.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864159345626831,1.0,0.0,0.0,3.6086208820343018,3.608644962310791,8.689120249982807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.87109375,0.0,1509.669677734375,1895.4371337890625,0.0,3068.019775390625,0.8980799317359924,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732297778129578,0.3783876001834869,0.345853328704834,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789536952972412,0.5632217526435852,0.5378754138946533,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967641532421112,0.7383047342300415,0.5179131031036377,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.798015296459198,0.4159013032913208,0.399426519870758,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288478374481201,0.1994238793849945,0.9276365041732788,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6507791876792908,0.3395259380340576,0.3395259380340576,1.0,1.0,-3.2767226696014404,0.8052011728286743,2.471521615982056,0.0598378218710422,0.934926450252533,0.934926450252533,0.0,235.70806884765625,205.0,58238.625,0.0,3323.925048828125,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.5537414550781,293.1499938964844,293.1499938964844,279.04998779296875,34189.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549149036407471,1.0,0.0,0.0,3.694904327392578,3.6949284076690674,9.109607503887672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.890625,0.0,1569.986083984375,1895.4371337890625,0.0,2981.32421875,0.9140142798423768,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732297778129578,0.3783876001834869,0.345853328704834,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789536952972412,0.5632217526435852,0.5378754138946533,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967641532421112,0.7383047342300415,0.5179131031036377,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.798015296459198,0.4159013032913208,0.399426519870758,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288478374481201,0.1994238793849945,0.9276365041732788,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6507791876792908,0.3395259380340576,0.3395259380340576,1.0,1.0,-3.2767226696014404,0.8052011728286743,2.471521615982056,0.0598378218710422,0.934926450252533,0.934926450252533,0.0,235.70806884765625,205.0,58238.625,0.0,3323.925048828125,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.5537414550781,293.1499938964844,293.1499938964844,279.04998779296875,34189.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549149036407471,1.0,0.0,0.0,3.694904327392578,3.6949284076690674,9.109607503887672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.890625,0.0,1569.986083984375,1895.4371337890625,0.0,2981.32421875,0.9140142798423768,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765532732009888,0.3769384920597076,0.3445956110954284,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.882839560508728,0.5612649917602539,0.5360744595527649,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722373485565186,0.7368104457855225,0.5170124173164368,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.801637589931488,0.4146135449409485,0.3981909155845642,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310134530067444,0.198452427983284,0.9227191209793092,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614807128906,297.01885986328125,284.8522644042969,1.0,0.6461669206619263,0.3397931754589081,0.3397931754589081,1.0,1.0,-3.26456880569458,0.8022723197937012,2.462296485900879,0.0597452148795127,0.8401142954826355,0.8401142954826355,0.0,229.86672973632807,205.0,58831.58984375,0.0,3264.161376953125,1.0,279.0977478027344,282.973388671875,297.8695678710937,301.75323486328125,293.1499938964844,293.1499938964844,279.04998779296875,39143.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599985837936401,1.0,0.0,0.0,3.6312601566314697,3.631284475326538,8.79848755630519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.91796875,0.0,1535.82080078125,1895.4371337890625,0.0,3028.991943359375,0.90083509683609,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794622778892517,0.3754064738750458,0.3430162370204925,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8863444924354553,0.559211254119873,0.5339377522468567,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.976231336593628,0.7351417541503906,0.5157074332237244,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048866987228394,0.4132266938686371,0.3966920077800751,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6329085826873779,0.1974138021469116,0.9171804785728456,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.3556823730469,297.0155944824219,284.89044189453125,1.0,0.6413973569869995,0.3401257991790771,0.3401257991790771,1.0,1.0,-3.250070333480835,0.7988012433052063,2.451269149780273,0.0595935583114624,0.8366571664810181,0.8366571664810181,0.0,224.3197631835937,193.0,58289.38671875,0.0,3201.294189453125,1.0,279.0579833984375,283.01226806640625,297.8572082519531,301.66802978515625,293.1499938964844,293.1499938964844,279.3500061035156,40065.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603740930557251,1.0,0.0,0.0,3.521173477172852,3.5211968421936035,8.273097478195268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0439453125,0.0,1423.8525390625,1895.4371337890625,0.0,3032.51318359375,0.8801180720329285,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873364686965942,0.3734141290187835,0.3406060636043548,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954584002494812,0.5561483502388,0.5304080247879028,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985712468624115,0.733200192451477,0.5138425230979919,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129921555519104,0.4112202823162079,0.3942035734653473,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380354166030884,0.195762425661087,0.9072355031967164,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319178938865662,0.3407910764217376,0.3407910764217376,1.0,1.0,-3.225727796554565,0.7932912111282349,2.43243670463562,0.0595777966082096,0.91149240732193,0.91149240732193,0.0,212.3372344970703,181.0,57253.515625,0.0,3082.206787109375,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4911193847656,293.1499938964844,293.1499938964844,279.04998779296875,34324.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495705127716064,1.0,0.0,0.0,3.61075758934021,3.610780954360962,8.699413456270122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.783203125,0.0,1477.5467529296875,1895.4371337890625,0.0,2931.24853515625,0.8952573537826538,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873364686965942,0.3734141290187835,0.3406060636043548,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954584002494812,0.5561483502388,0.5304080247879028,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985712468624115,0.733200192451477,0.5138425230979919,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129921555519104,0.4112202823162079,0.3942035734653473,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380354166030884,0.195762425661087,0.9072355031967164,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319178938865662,0.3407910764217376,0.3407910764217376,1.0,1.0,-3.225727796554565,0.7932912111282349,2.43243670463562,0.0595777966082096,0.91149240732193,0.91149240732193,0.0,212.3372344970703,181.0,57253.515625,0.0,3082.206787109375,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4911193847656,293.1499938964844,293.1499938964844,279.04998779296875,34324.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495705127716064,1.0,0.0,0.0,3.61075758934021,3.610780954360962,8.699413456270122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.783203125,0.0,1477.5467529296875,1895.4371337890625,0.0,2931.24853515625,0.8952573537826538,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952097654342651,0.3705163300037384,0.3378345966339111,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047041535377502,0.5522038340568542,0.5265228748321533,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942629337310792,0.7297348380088806,0.5114124417304993,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207990527153015,0.4085251688957214,0.3914422988891601,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433325409889221,0.1937982887029647,0.8969624042510986,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.89996337890625,1.0,0.622276782989502,0.3414563238620758,0.3414563238620758,1.0,1.0,-3.199136972427368,0.7870466709136963,2.412090301513672,0.0595360957086086,0.8241742253303528,0.8241742253303528,0.0,200.8587341308593,169.0,57295.078125,0.0,2962.80126953125,1.0,279.058837890625,283.0400695800781,297.8662109375,301.6117858886719,293.1499938964844,293.1499938964844,279.3500061035156,39697.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545218706130981,1.0,0.0,0.0,3.439375162124634,3.4393978118896484,7.893186761975812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7998046875,0.0,1337.2860107421875,1895.4371337890625,0.0,2977.640380859375,0.8618327975273132,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952097654342651,0.3705163300037384,0.3378345966339111,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047041535377502,0.5522038340568542,0.5265228748321533,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942629337310792,0.7297348380088806,0.5114124417304993,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207990527153015,0.4085251688957214,0.3914422988891601,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433325409889221,0.1937982887029647,0.8969624042510986,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.89996337890625,1.0,0.622276782989502,0.3414563238620758,0.3414563238620758,1.0,1.0,-3.199136972427368,0.7870466709136963,2.412090301513672,0.0595360957086086,0.8241742253303528,0.8241742253303528,0.0,200.8587341308593,169.0,57295.078125,0.0,2962.80126953125,1.0,279.058837890625,283.0400695800781,297.8662109375,301.6117858886719,293.1499938964844,293.1499938964844,279.3500061035156,39697.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545218706130981,1.0,0.0,0.0,3.439375162124634,3.4393978118896484,7.893186761975812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7998046875,0.0,1337.2860107421875,1895.4371337890625,0.0,2977.640380859375,0.8618327975273132,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037548065185547,0.3684674799442291,0.3354630470275879,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.915274739265442,0.5490652918815613,0.523017168045044,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277490496635437,0.5040533542633057,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289546370506287,0.4064034223556518,0.3889262974262237,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6491007208824158,0.1921139806509018,0.8872127532958984,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3375244140625,297.0121154785156,284.9770202636719,1.0,0.6122414469718933,0.3421989381313324,0.3421989381313324,1.0,1.0,-3.1689329147338867,0.7798680067062378,2.38906478881836,0.0593567267060279,0.8914617300033569,0.8914617300033569,0.0,189.72119140625,157.0,56237.3828125,0.0,2839.265869140625,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.44317626953125,293.1499938964844,293.1499938964844,279.6499938964844,34316.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436399698257446,1.0,0.0,0.0,3.5320863723754883,3.532108783721924,8.324456644004385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.8779296875,0.0,1393.7073974609375,1895.4371337890625,0.0,2875.74169921875,0.8775212168693542,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037548065185547,0.3684674799442291,0.3354630470275879,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.915274739265442,0.5490652918815613,0.523017168045044,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277490496635437,0.5040533542633057,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289546370506287,0.4064034223556518,0.3889262974262237,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6491007208824158,0.1921139806509018,0.8872127532958984,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3375244140625,297.0121154785156,284.9770202636719,1.0,0.6122414469718933,0.3421989381313324,0.3421989381313324,1.0,1.0,-3.1689329147338867,0.7798680067062378,2.38906478881836,0.0593567267060279,0.8914617300033569,0.8914617300033569,0.0,189.72119140625,157.0,56237.3828125,0.0,2839.265869140625,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.44317626953125,293.1499938964844,293.1499938964844,279.6499938964844,34316.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436399698257446,1.0,0.0,0.0,3.5320863723754883,3.532108783721924,8.324456644004385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.8779296875,0.0,1393.7073974609375,1895.4371337890625,0.0,2875.74169921875,0.8775212168693542,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811678946018219,0.3665101826190948,0.3333970308303833,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257287383079528,0.5460420846939087,0.5198478698730469,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290165424346924,0.4864886403083801,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366531729698181,0.4043667912483215,0.3866772353649139,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546556353569031,0.1905252486467361,0.8784364461898804,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.0163879394531,285.0145263671875,1.0,0.6012147665023804,0.342941552400589,0.342941552400589,1.0,1.0,-3.1278202533721924,0.7692671418190002,2.358553171157837,0.05821093916893,0.971432089805603,0.971432089805603,0.0,179.51397705078125,145.0,55227.93359375,0.0,2701.96630859375,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3819885253906,293.1499938964844,293.1499938964844,279.3500061035156,31959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347217440605164,1.0,0.0,0.0,3.6968235969543457,3.696847438812256,9.119074206864752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.958984375,0.0,1555.2655029296875,1895.4371337890625,0.0,2792.442626953125,0.912549078464508,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811678946018219,0.3665101826190948,0.3333970308303833,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257287383079528,0.5460420846939087,0.5198478698730469,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290165424346924,0.4864886403083801,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366531729698181,0.4043667912483215,0.3866772353649139,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546556353569031,0.1905252486467361,0.8784364461898804,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.0163879394531,285.0145263671875,1.0,0.6012147665023804,0.342941552400589,0.342941552400589,1.0,1.0,-3.1278202533721924,0.7692671418190002,2.358553171157837,0.05821093916893,0.971432089805603,0.971432089805603,0.0,179.51397705078125,145.0,55227.93359375,0.0,2701.96630859375,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3819885253906,293.1499938964844,293.1499938964844,279.3500061035156,31959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347217440605164,1.0,0.0,0.0,3.6968235969543457,3.696847438812256,9.119074206864752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.958984375,0.0,1555.2655029296875,1895.4371337890625,0.0,2792.442626953125,0.912549078464508,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156207799911499,0.3649384975433349,0.3321284353733063,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312832951545716,0.543943464756012,0.5180231928825378,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7298953533172607,0.4773935675621032,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407323360443115,0.4028939604759216,0.3853666484355926,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576459407806396,0.1895142197608947,0.8736932277679443,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.333740234375,297.01763916015625,284.85064697265625,1.0,0.5954285860061646,0.3433128893375397,0.3433128893375397,1.0,1.0,-3.1058948040008545,0.7635164856910706,2.3423783779144287,0.0574956871569156,0.8595682382583618,0.8595682382583618,0.0,174.33026123046875,145.0,55856.59765625,0.0,2631.2412109375,1.0,279.3965759277344,283.0466003417969,297.9114685058594,301.604248046875,293.1499938964844,293.1499938964844,279.3500061035156,37168.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410184979438782,1.0,0.0,0.0,3.666568517684937,3.666592836380005,8.970421845333476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0087890625,0.0,1560.461181640625,1895.4371337890625,0.0,2851.232421875,0.907206118106842,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190993666648865,0.3631971478462219,0.3304287195205688,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364107847213744,0.5416465997695923,0.515735924243927,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309389114379883,0.4686012864112854,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445257544517517,0.4012348353862762,0.3836838603019714,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603574752807617,0.1883728504180908,0.8679947853088379,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3321838378906,297.0184020996094,284.8719177246094,1.0,0.589388906955719,0.3438344895839691,0.3438344895839691,1.0,1.0,-3.081660509109497,0.7574304938316345,2.3242299556732178,0.0569274835288524,0.8374079465866089,0.8374079465866089,0.0,169.27828979492188,133.0,55111.7734375,0.0,2557.685791015625,1.0,279.3573913574219,283.07342529296875,297.901611328125,301.5188293457031,293.1499938964844,293.1499938964844,279.6499938964844,40218.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420611619949341,1.0,0.0,0.0,3.541326999664306,3.5413506031036377,8.368070325559529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.97265625,0.0,1446.2174072265625,1895.4371337890625,0.0,2860.978759765625,0.8842654228210449,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281825184822083,0.360973596572876,0.327833890914917,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949215292930603,0.5382565855979919,0.5119299292564392,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356657981872559,0.4487602710723877,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.854306697845459,0.3987924754619598,0.3808303475379944,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.667508065700531,0.1865284293889999,0.8575202226638794,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.0356750488281,284.9617919921875,1.0,0.5769272446632385,0.3448777496814728,0.3448777496814728,1.0,1.0,-3.034087657928467,0.7455233335494995,2.2885642051696777,0.0557222478091716,0.9005391597747803,0.9005391597747803,0.0,158.4585723876953,136.0,53643.9609375,0.0,2411.662841796875,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.3108215332031,293.1499938964844,293.1499938964844,279.3500061035156,34949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296107649803162,1.0,0.0,0.0,3.607521533966065,3.607544898986816,8.6838264223843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9453125,0.0,1478.65087890625,1895.4371337890625,0.0,2744.822265625,0.8948308825492859,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281825184822083,0.360973596572876,0.327833890914917,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949215292930603,0.5382565855979919,0.5119299292564392,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356657981872559,0.4487602710723877,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.854306697845459,0.3987924754619598,0.3808303475379944,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.667508065700531,0.1865284293889999,0.8575202226638794,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.0356750488281,284.9617919921875,1.0,0.5769272446632385,0.3448777496814728,0.3448777496814728,1.0,1.0,-3.034087657928467,0.7455233335494995,2.2885642051696777,0.0557222478091716,0.9005391597747803,0.9005391597747803,0.0,158.4585723876953,136.0,53643.9609375,0.0,2411.662841796875,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.3108215332031,293.1499938964844,293.1499938964844,279.3500061035156,34949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296107649803162,1.0,0.0,0.0,3.607521533966065,3.607544898986816,8.6838264223843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9453125,0.0,1478.65087890625,1895.4371337890625,0.0,2744.822265625,0.8948308825492859,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323503136634827,0.3580800294876098,0.3252249360084533,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550087451934814,0.5342214107513428,0.5081252455711365,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394315600395203,0.4380570352077484,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589901924133301,0.3958485722541809,0.3780140578746795,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705192923545837,0.1845121085643768,0.8479030728340149,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0512084960937,284.89312744140625,1.0,0.5691378116607666,0.3459210097789764,0.3459210097789764,1.0,1.0,-2.998547315597534,0.7373027205467224,2.261244535446167,0.0553369894623756,0.8109522461891174,0.8109522461891174,0.0,152.39976501464844,154.0,53378.2265625,0.0,2315.634765625,1.0,279.3591003417969,283.12109375,297.9039306640625,301.4049072265625,293.1499938964844,293.1499938964844,279.6499938964844,40543.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325742483139038,1.0,0.0,0.0,3.3907546997070312,3.390777111053467,7.671602020309365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.44677734375,0.0,1295.0028076171875,1895.4371337890625,0.0,2772.42236328125,0.8520907759666443,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323503136634827,0.3580800294876098,0.3252249360084533,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550087451934814,0.5342214107513428,0.5081252455711365,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394315600395203,0.4380570352077484,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589901924133301,0.3958485722541809,0.3780140578746795,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705192923545837,0.1845121085643768,0.8479030728340149,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0512084960937,284.89312744140625,1.0,0.5691378116607666,0.3459210097789764,0.3459210097789764,1.0,1.0,-2.998547315597534,0.7373027205467224,2.261244535446167,0.0553369894623756,0.8109522461891174,0.8109522461891174,0.0,152.39976501464844,154.0,53378.2265625,0.0,2315.634765625,1.0,279.3591003417969,283.12109375,297.9039306640625,301.4049072265625,293.1499938964844,293.1499938964844,279.6499938964844,40543.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325742483139038,1.0,0.0,0.0,3.3907546997070312,3.390777111053467,7.671602020309365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.44677734375,0.0,1295.0028076171875,1895.4371337890625,0.0,2772.42236328125,0.8520907759666443,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278667330741882,0.3561052680015564,0.323368102312088,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488877654075624,0.5311207175254822,0.5051056742668152,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7411913275718689,0.4431911110877991,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541000485420227,0.3935960531234741,0.3758246004581451,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657465696334839,0.1828583925962448,0.8404781222343445,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.36102294921875,297.06207275390625,284.9895324707031,1.0,0.5693383812904358,0.3471851348876953,0.3471851348876953,1.0,1.0,-2.987268209457397,0.737248957157135,2.250019073486328,0.0575490109622478,0.8907755017280579,0.8907755017280579,0.0,154.163818359375,172.0,52644.98046875,0.0,2304.376708984375,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.25177001953125,293.1499938964844,293.1499938964844,279.95001220703125,33922.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198747634887695,1.0,0.0,0.0,3.496265411376953,3.4962878227233887,8.156467856679228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7578125,0.0,1353.871337890625,1895.4371337890625,0.0,2654.4091796875,0.8693621158599854,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278667330741882,0.3561052680015564,0.323368102312088,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488877654075624,0.5311207175254822,0.5051056742668152,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7411913275718689,0.4431911110877991,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541000485420227,0.3935960531234741,0.3758246004581451,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657465696334839,0.1828583925962448,0.8404781222343445,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.36102294921875,297.06207275390625,284.9895324707031,1.0,0.5693383812904358,0.3471851348876953,0.3471851348876953,1.0,1.0,-2.987268209457397,0.737248957157135,2.250019073486328,0.0575490109622478,0.8907755017280579,0.8907755017280579,0.0,154.163818359375,172.0,52644.98046875,0.0,2304.376708984375,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.25177001953125,293.1499938964844,293.1499938964844,279.95001220703125,33922.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198747634887695,1.0,0.0,0.0,3.496265411376953,3.4962878227233887,8.156467856679228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7578125,0.0,1353.871337890625,1895.4371337890625,0.0,2654.4091796875,0.8693621158599854,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.823040246963501,0.3551456034183502,0.3225658237934112,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421334266662598,0.5296151638031006,0.5037426948547363,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.740530252456665,0.4504846632480621,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489125370979309,0.3925190269947052,0.3748770654201507,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611387729644775,0.1820468008518219,0.8373169898986816,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.3617248535156,297.0603332519531,285.0874938964844,1.0,0.571593165397644,0.3478424847126007,0.3478424847126007,1.0,1.0,-2.988486051559448,0.7394496202468872,2.2490363121032715,0.0594577342271804,0.9851174354553224,0.9851174354553224,0.0,157.4054718017578,172.0,52086.9921875,0.0,2323.079345703125,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1416320800781,293.1499938964844,293.1499938964844,279.95001220703125,30890.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129612803459167,1.0,0.0,0.0,3.600576162338257,3.6005988121032715,8.650421818856557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.3056640625,0.0,1441.1617431640625,1895.4371337890625,0.0,2590.48974609375,0.8916518092155457,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8176565170288086,0.3542211055755615,0.3219490945339203,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344809055328368,0.5282056331634521,0.5026317238807678,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.7389143109321594,0.4591379463672638,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8432348966598511,0.3915196657180786,0.3741292953491211,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561733484268188,0.1812892407178878,0.83475261926651,285.0642395019531,284.95001220703125,302.2994079589844,294.9329833984375,298.359375,297.05419921875,285.0616149902344,1.0,0.5746698379516602,0.3484492897987366,0.3484492897987366,1.0,1.0,-2.99282455444336,0.7424952387809753,2.2503294944763184,0.0615432001650333,1.0,1.0,0.0,161.43386840820312,190.0,52421.44140625,0.0,2351.453369140625,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2496643066406,293.1499938964844,293.1499938964844,279.6499938964844,30884.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120527863502502,1.0,0.0,0.0,3.703197479248047,3.703221082687378,9.150546702585416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.7333984375,0.0,1554.33056640625,1895.4371337890625,0.0,2582.1103515625,0.9133201241493224,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8106975555419922,0.3526824116706848,0.3210604786872864,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9248384237289428,0.5261697769165039,0.5012310743331909,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7354806661605835,0.4702266454696655,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362522721290588,0.3900444507598877,0.3731798529624939,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6501505970954895,0.1802619695663452,0.8317216038703918,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.3502197265625,297.0386657714844,284.8995361328125,1.0,0.5786312818527222,0.3490813374519348,0.3490813374519348,1.0,1.0,-2.99861741065979,0.7460705637931824,2.252546787261963,0.0638979002833366,0.9172536134719848,0.9172536134719848,0.0,166.7159423828125,190.0,53692.2734375,0.0,2388.965576171875,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.515625,293.1499938964844,293.1499938964844,279.6499938964844,34259.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820633590221405,1.0,0.0,0.0,3.7309999465942383,3.731024265289306,9.288460773859696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.71875,0.0,1611.853515625,1895.4371337890625,0.0,2661.43994140625,0.9204599857330322,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020896911621094,0.3508258163928985,0.3197107315063476,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137855768203736,0.5237914323806763,0.4993392527103424,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304807305335999,0.4833031892776489,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282197713851929,0.3882849514484405,0.371852159500122,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433112025260925,0.1790326535701751,0.8277044892311096,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3362121582031,297.01861572265625,284.896484375,1.0,0.5831133127212524,0.3493443727493286,0.3493443727493286,1.0,1.0,-3.004014730453491,0.7485677599906921,2.2554469108581543,0.0652668997645378,0.8899500370025635,0.8899500370025635,0.0,173.04342651367188,193.0,53675.9765625,0.0,2431.25244140625,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.4908752441406,293.1499938964844,293.1499938964844,279.95001220703125,37203.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824900209903717,1.0,0.0,0.0,3.675491333007813,3.67551589012146,9.014136139740004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.6943359375,0.0,1570.7855224609375,1895.4371337890625,0.0,2701.02490234375,0.9115487337112428,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899963855743408,0.3482529520988464,0.3174564242362976,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994861841201782,0.5201188921928406,0.4959549903869629,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198684215545654,0.5016132593154907,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169733881950378,0.38555708527565,0.3694208860397339,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336668729782104,0.1768830269575119,0.8192896842956543,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.0014343261719,285.01708984375,1.0,0.5883234739303589,0.3498704433441162,0.3498704433441162,1.0,1.0,-3.006218433380127,0.7507094740867615,2.2555088996887207,0.0671926140785217,1.0,1.0,0.0,181.9882354736328,196.0,53130.0859375,0.0,2481.166259765625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515930175781,293.1499938964844,293.1499938964844,279.6499938964844,32724.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182584643363953,1.0,0.0,0.0,3.804287910461426,3.804312944412232,9.656951078795828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6484375,0.0,1686.1492919921875,1895.4371337890625,0.0,2639.4423828125,0.9375597238540648,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899963855743408,0.3482529520988464,0.3174564242362976,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994861841201782,0.5201188921928406,0.4959549903869629,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198684215545654,0.5016132593154907,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169733881950378,0.38555708527565,0.3694208860397339,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336668729782104,0.1768830269575119,0.8192896842956543,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.0014343261719,285.01708984375,1.0,0.5883234739303589,0.3498704433441162,0.3498704433441162,1.0,1.0,-3.006218433380127,0.7507094740867615,2.2555088996887207,0.0671926140785217,1.0,1.0,0.0,181.9882354736328,196.0,53130.0859375,0.0,2481.166259765625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515930175781,293.1499938964844,293.1499938964844,279.6499938964844,32724.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182584643363953,1.0,0.0,0.0,3.804287910461426,3.804312944412232,9.656951078795828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6484375,0.0,1686.1492919921875,1895.4371337890625,0.0,2639.4423828125,0.9375597238540648,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769871950149536,0.3446265459060669,0.3149259090423584,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847988843917847,0.5154269337654114,0.4922984540462494,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881463646888732,0.7091513872146606,0.4983018636703491,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042420148849487,0.381994754076004,0.366767019033432,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234662532806396,0.1742116957902908,0.8101691007614136,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31695556640625,296.99481201171875,284.86822509765625,1.0,0.5905433297157288,0.3503964841365814,0.3503964841365814,1.0,1.0,-2.9812471866607666,0.7442152500152588,2.237031936645508,0.0668300166726112,0.867164134979248,0.867164134979248,0.0,191.46778869628903,199.0,53566.109375,0.0,2482.74609375,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5146484375,293.1499938964844,293.1499938964844,279.95001220703125,39611.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280066251754761,1.0,0.0,0.0,3.6873488426208496,3.6873738765716553,9.072390980691124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.65087890625,0.0,1602.4178466796875,1895.4371337890625,0.0,2729.897216796875,0.9159551858901978,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769871950149536,0.3446265459060669,0.3149259090423584,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847988843917847,0.5154269337654114,0.4922984540462494,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881463646888732,0.7091513872146606,0.4983018636703491,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042420148849487,0.381994754076004,0.366767019033432,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234662532806396,0.1742116957902908,0.8101691007614136,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31695556640625,296.99481201171875,284.86822509765625,1.0,0.5905433297157288,0.3503964841365814,0.3503964841365814,1.0,1.0,-2.9812471866607666,0.7442152500152588,2.237031936645508,0.0668300166726112,0.867164134979248,0.867164134979248,0.0,191.46778869628903,199.0,53566.109375,0.0,2482.74609375,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5146484375,293.1499938964844,293.1499938964844,279.95001220703125,39611.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280066251754761,1.0,0.0,0.0,3.6873488426208496,3.6873738765716553,9.072390980691124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.65087890625,0.0,1602.4178466796875,1895.4371337890625,0.0,2729.897216796875,0.9159551858901978,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678112983703613,0.342046320438385,0.312599241733551,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743408918380737,0.5116768479347229,0.4887827038764953,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977711260318756,0.703504741191864,0.4938328862190246,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946254014968872,0.3790944218635559,0.3641051352024078,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154029965400696,0.1717732548713684,0.8000878691673279,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837646484375,1.0,0.5908510088920593,0.3510901033878326,0.3510901033878326,1.0,1.0,-2.952962636947632,0.7371143102645874,2.215848445892334,0.0659950524568557,0.954265594482422,0.954265594482422,0.0,198.015380859375,202.0,52351.0078125,0.0,2464.265625,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.3200378417969,293.1499938964844,293.1499938964844,279.6499938964844,34198.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816865861415863,1.0,0.0,0.0,3.764800310134888,3.764825105667114,9.457517649025248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2705078125,0.0,1650.77490234375,1895.4371337890625,0.0,2626.55810546875,0.929554045200348,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678112983703613,0.342046320438385,0.312599241733551,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743408918380737,0.5116768479347229,0.4887827038764953,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977711260318756,0.703504741191864,0.4938328862190246,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946254014968872,0.3790944218635559,0.3641051352024078,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154029965400696,0.1717732548713684,0.8000878691673279,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837646484375,1.0,0.5908510088920593,0.3510901033878326,0.3510901033878326,1.0,1.0,-2.952962636947632,0.7371143102645874,2.215848445892334,0.0659950524568557,0.954265594482422,0.954265594482422,0.0,198.015380859375,202.0,52351.0078125,0.0,2464.265625,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.3200378417969,293.1499938964844,293.1499938964844,279.6499938964844,34198.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816865861415863,1.0,0.0,0.0,3.764800310134888,3.764825105667114,9.457517649025248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2705078125,0.0,1650.77490234375,1895.4371337890625,0.0,2626.55810546875,0.929554045200348,1.0,0.0,3.0,1.0,0.0
