time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603604197502136,0.3386283218860626,0.3100170195102691,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659186959266663,0.507118284702301,0.485004723072052,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.968906819820404,0.6976445913314819,0.4901252388954162,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867770791053772,0.3755927383899688,0.3612548410892486,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081686019897461,0.1691141426563263,0.7897778153419495,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.87841796875,1.0,0.5903459787368774,0.3517837524414062,0.3517837524414062,1.0,1.0,-2.925049304962158,0.7300961017608643,2.194953203201294,0.0653837248682975,0.8394823670387268,0.8394823670387268,0.0,203.03738403320312,205.0,52361.00390625,0.0,2438.546142578125,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4456787109375,293.1499938964844,293.1499938964844,279.95001220703125,40872.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224678039550781,1.0,0.0,0.0,3.5718653202056885,3.5718894004821777,8.513015927746892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.84619140625,0.0,1483.6400146484375,1895.4371337890625,0.0,2678.447021484375,0.8919432759284973,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603604197502136,0.3386283218860626,0.3100170195102691,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659186959266663,0.507118284702301,0.485004723072052,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.968906819820404,0.6976445913314819,0.4901252388954162,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867770791053772,0.3755927383899688,0.3612548410892486,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081686019897461,0.1691141426563263,0.7897778153419495,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.87841796875,1.0,0.5903459787368774,0.3517837524414062,0.3517837524414062,1.0,1.0,-2.925049304962158,0.7300961017608643,2.194953203201294,0.0653837248682975,0.8394823670387268,0.8394823670387268,0.0,203.03738403320312,205.0,52361.00390625,0.0,2438.546142578125,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4456787109375,293.1499938964844,293.1499938964844,279.95001220703125,40872.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224678039550781,1.0,0.0,0.0,3.5718653202056885,3.5718894004821777,8.513015927746892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.84619140625,0.0,1483.6400146484375,1895.4371337890625,0.0,2678.447021484375,0.8919432759284973,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.757131814956665,0.3373346328735351,0.3087210357189178,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622657656669617,0.5052322745323181,0.4830978214740753,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9649540185928344,0.695489764213562,0.4884168803691864,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833285331726074,0.3741241991519928,0.359795868396759,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047700643539429,0.1679154932498932,0.7844573855400085,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026428222656,296.9822998046875,285.001953125,1.0,0.5898693799972534,0.3521305620670318,0.3521305620670318,1.0,1.0,-2.910991668701172,0.7265465259552002,2.184445142745972,0.0649493411183357,0.9175885915756226,0.9175885915756226,0.0,205.1143341064453,205.0,51366.58203125,0.0,2423.471923828125,1.0,279.8995056152344,283.2983093261719,297.9532165527344,301.2232666015625,293.1499938964844,293.1499938964844,279.95001220703125,35261.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138433694839478,1.0,0.0,0.0,3.60439133644104,3.604414701461792,8.668764053254563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.27001953125,0.0,1477.5565185546875,1895.4371337890625,0.0,2598.630859375,0.8965765833854675,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546851634979248,0.3361903131008148,0.3077599108219147,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594070076942444,0.5035019516944885,0.4815362989902496,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.961836576461792,0.693543016910553,0.4871232509613037,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806153297424316,0.3727863132953644,0.3585976064205169,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019492745399475,0.1668209880590438,0.7797967195510864,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026428222656,296.9819641113281,284.9865417480469,1.0,0.5894283652305603,0.3527042269706726,0.3527042269706726,1.0,1.0,-2.899360179901123,0.724331259727478,2.1750290393829346,0.0653473585844039,0.9258190989494324,0.9258190989494324,0.0,206.73599243164065,208.0,51283.6875,0.0,2410.588623046875,1.0,279.9423522949219,283.2904357910156,297.96929931640625,301.2684020996094,293.1499938964844,293.1499938964844,279.6499938964844,34169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096143007278442,1.0,0.0,0.0,3.66237211227417,3.66239595413208,8.949900802690536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9560546875,0.0,1533.2332763671875,1895.4371337890625,0.0,2559.641845703125,0.906563401222229,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490115761756897,0.3328697085380554,0.3052020668983459,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529898524284363,0.4990293681621551,0.4777731001377105,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543954133987428,0.6881068348884583,0.483770489692688,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745069861412048,0.3693367540836334,0.3557329475879669,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956727862358093,0.1642700880765915,0.7697189450263977,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5883004069328308,0.3538515865802765,0.3538515865802765,1.0,1.0,-2.8721840381622314,0.7186789512634277,2.153505086898804,0.0659312009811401,0.8247243762016296,0.8247243762016296,0.0,210.38172912597656,211.0,51276.97265625,0.0,2380.053466796875,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.40142822265625,293.1499938964844,293.1499938964844,279.95001220703125,40606.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149289488792419,1.0,0.0,0.0,3.46741247177124,3.467435598373413,8.022399811125069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.4638671875,0.0,1372.1021728515625,1895.4371337890625,0.0,2608.65576171875,0.868893563747406,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490115761756897,0.3328697085380554,0.3052020668983459,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529898524284363,0.4990293681621551,0.4777731001377105,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543954133987428,0.6881068348884583,0.483770489692688,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745069861412048,0.3693367540836334,0.3557329475879669,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956727862358093,0.1642700880765915,0.7697189450263977,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5883004069328308,0.3538515865802765,0.3538515865802765,1.0,1.0,-2.8721840381622314,0.7186789512634277,2.153505086898804,0.0659312009811401,0.8247243762016296,0.8247243762016296,0.0,210.38172912597656,211.0,51276.97265625,0.0,2380.053466796875,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.40142822265625,293.1499938964844,293.1499938964844,279.95001220703125,40606.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149289488792419,1.0,0.0,0.0,3.46741247177124,3.467435598373413,8.022399811125069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.4638671875,0.0,1372.1021728515625,1895.4371337890625,0.0,2608.65576171875,0.868893563747406,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.74428391456604,0.3304148018360138,0.3029460906982422,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475528955459595,0.4953860342502594,0.4742959141731262,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478939175605774,0.6839981079101562,0.480820745229721,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692749500274658,0.3664948940277099,0.3530496060848236,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899186730384827,0.1620088070631027,0.7598717212677002,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.9862976074219,1.0,0.5870784521102905,0.3549989461898803,0.3549989461898803,1.0,1.0,-2.8466813564300537,0.7135177850723267,2.1331636905670166,0.0664661452174186,0.9050080180168152,0.9050080180168152,0.0,213.4086761474609,199.0,50301.1484375,0.0,2349.85009765625,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2354431152344,293.1499938964844,293.1499938964844,279.6499938964844,34036.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802365243434906,1.0,0.0,0.0,3.570213556289673,3.5702364444732666,8.505143682668859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.3388671875,0.0,1431.8292236328125,1895.4371337890625,0.0,2493.06982421875,0.885905921459198,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.74428391456604,0.3304148018360138,0.3029460906982422,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475528955459595,0.4953860342502594,0.4742959141731262,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478939175605774,0.6839981079101562,0.480820745229721,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692749500274658,0.3664948940277099,0.3530496060848236,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899186730384827,0.1620088070631027,0.7598717212677002,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.9862976074219,1.0,0.5870784521102905,0.3549989461898803,0.3549989461898803,1.0,1.0,-2.8466813564300537,0.7135177850723267,2.1331636905670166,0.0664661452174186,0.9050080180168152,0.9050080180168152,0.0,213.4086761474609,199.0,50301.1484375,0.0,2349.85009765625,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2354431152344,293.1499938964844,293.1499938964844,279.6499938964844,34036.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802365243434906,1.0,0.0,0.0,3.570213556289673,3.5702364444732666,8.505143682668859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.3388671875,0.0,1431.8292236328125,1895.4371337890625,0.0,2493.06982421875,0.885905921459198,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.743532657623291,0.3271158337593078,0.3001217544078827,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468906283378601,0.490909069776535,0.4702330231666565,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474206566810608,0.6785409450531006,0.4772274196147918,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685360908508301,0.3630248606204986,0.3498774468898773,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879103541374207,0.1594783216714859,0.7485859394073486,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.8970031738281,1.0,0.5813485980033875,0.3561262488365173,0.3561262488365173,1.0,1.0,-2.816718101501465,0.7067998647689819,2.1099181175231934,0.0666255429387092,0.8108359575271606,0.8108359575271606,0.0,210.33799743652344,187.0,50230.80859375,0.0,2283.002685546875,1.0,279.6592712402344,283.2150573730469,298.0583190917969,301.363525390625,293.1499938964844,293.1499938964844,279.95001220703125,40310.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077213764190674,1.0,0.0,0.0,3.375809907913208,3.3758320808410645,7.604125471516454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.07080078125,0.0,1278.81005859375,1895.4371337890625,0.0,2542.225341796875,0.8486068248748779,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.743532657623291,0.3271158337593078,0.3001217544078827,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468906283378601,0.490909069776535,0.4702330231666565,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474206566810608,0.6785409450531006,0.4772274196147918,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685360908508301,0.3630248606204986,0.3498774468898773,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879103541374207,0.1594783216714859,0.7485859394073486,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.8970031738281,1.0,0.5813485980033875,0.3561262488365173,0.3561262488365173,1.0,1.0,-2.816718101501465,0.7067998647689819,2.1099181175231934,0.0666255429387092,0.8108359575271606,0.8108359575271606,0.0,210.33799743652344,187.0,50230.80859375,0.0,2283.002685546875,1.0,279.6592712402344,283.2150573730469,298.0583190917969,301.363525390625,293.1499938964844,293.1499938964844,279.95001220703125,40310.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077213764190674,1.0,0.0,0.0,3.375809907913208,3.3758320808410645,7.604125471516454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.07080078125,0.0,1278.81005859375,1895.4371337890625,0.0,2542.225341796875,0.8486068248748779,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446879148483276,0.32563516497612,0.2984461784362793,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483335971832275,0.4886875748634338,0.4677892923355102,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495776295661926,0.6760196089744568,0.4751339852809906,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698152661323547,0.3612833321094513,0.3479344844818115,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881208777427673,0.1581160426139831,0.7414312958717346,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944641113281,296.973388671875,285.0018310546875,1.0,0.5767367482185364,0.3568026125431061,0.3568026125431061,1.0,1.0,-2.7983126640319824,0.7026070356369019,2.095705509185791,0.0665228366851806,0.8851873874664307,0.8851873874664307,0.0,206.352294921875,187.0,49345.34765625,0.0,2232.52099609375,1.0,279.9107971191406,283.33856201171875,298.00506591796875,301.15771484375,293.1499938964844,293.1499938964844,279.95001220703125,33998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979150414466858,1.0,0.0,0.0,3.4402379989624023,3.4402596950531006,7.897148179836222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.93798828125,0.0,1297.9664306640625,1895.4371337890625,0.0,2452.37841796875,0.8582025766372681,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462157607078552,0.3246932029724121,0.2975222170352936,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501116037368774,0.4872532784938812,0.4663558304309845,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.952053725719452,0.6743589043617249,0.4739532172679901,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714414596557617,0.3601676523685455,0.346785306930542,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889415740966797,0.1572586745023727,0.7370062470436096,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2942810058594,296.9737854003906,284.9804382324219,1.0,0.573397159576416,0.3572535514831543,0.3572535514831543,1.0,1.0,-2.7873611450195312,0.7002248764038086,2.0871362686157227,0.0666101649403572,0.8818475604057312,0.8818475604057312,0.0,203.0015106201172,175.0,49231.125,0.0,2198.1015625,1.0,279.94012451171875,283.3243103027344,298.0224914550781,301.19586181640625,293.1499938964844,293.1499938964844,280.25,34121.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950646877288818,1.0,0.0,0.0,3.477217197418213,3.4772393703460693,8.067834187386325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.2705078125,0.0,1335.909423828125,1895.4371337890625,0.0,2426.391357421875,0.8651321530342102,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484548687934875,0.323598176240921,0.2963199615478515,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527328372001648,0.4855453968048095,0.4645186960697174,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555695652961732,0.6723895072937012,0.4723999500274658,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738498449325562,0.3588404655456543,0.3453184366226196,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902984738349915,0.1562358736991882,0.7314860224723816,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.29425048828125,296.97467041015625,285.0723571777344,1.0,0.5689579248428345,0.3578172028064728,0.3578172028064728,1.0,1.0,-2.773443460464477,0.6971606016159058,2.0762829780578613,0.0666761547327041,0.9651756882667542,0.9651756882667542,0.0,198.4399261474609,175.0,48418.0703125,0.0,2153.2744140625,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.0636901855469,293.1499938964844,293.1499938964844,280.25,31371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874074578285217,1.0,0.0,0.0,3.565336942672729,3.565359115600586,8.481924851366784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.56884765625,0.0,1407.17529296875,1895.4371337890625,0.0,2356.895751953125,0.8842380046844482,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512801289558411,0.3225232660770416,0.2952253222465515,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.855999231338501,0.483858585357666,0.4627945125102997,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9597774744033812,0.6704062223434448,0.4709577262401581,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.776861846446991,0.3575366139411926,0.3439376950263977,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5921713709831238,0.1552521139383316,0.7262206077575684,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2948608398437,296.9760131835937,285.036376953125,1.0,0.5643312335014343,0.3584632575511932,0.3584632575511932,1.0,1.0,-2.7603352069854736,0.6945429444313049,2.065792322158813,0.067014679312706,0.981931209564209,0.981931209564209,0.0,193.4425811767578,163.0,48486.3984375,0.0,2108.120849609375,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.1537170410156,293.1499938964844,293.1499938964844,279.95001220703125,31127.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851176857948303,1.0,0.0,0.0,3.669223308563232,3.669246673583984,8.983417387753434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.27734375,0.0,1518.0150146484375,1895.4371337890625,0.0,2336.20849609375,0.9058958888053894,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563140988349915,0.3190594613552093,0.2921305894851684,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621124625205994,0.4791765511035919,0.4584070146083832,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672304391860962,0.6644768118858337,0.4669762253761291,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824465036392212,0.3539170622825622,0.3404660820960998,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954490303993225,0.1527768224477768,0.714216947555542,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.8706359863281,1.0,0.5543121695518494,0.3597554266452789,0.3597554266452789,1.0,1.0,-2.727970838546753,0.6872732043266296,2.0406978130340576,0.0671414583921432,0.8408094644546509,0.8408094644546509,0.0,183.5863494873047,151.0,48717.328125,0.0,2009.83740234375,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.3298034667969,293.1499938964844,293.1499938964844,280.25,39747.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795224666595459,1.0,0.0,0.0,3.5465316772460938,3.546555519104004,8.392686368097202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.17626953125,0.0,1448.3209228515625,1895.4371337890625,0.0,2427.84814453125,0.884878396987915,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563140988349915,0.3190594613552093,0.2921305894851684,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621124625205994,0.4791765511035919,0.4584070146083832,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672304391860962,0.6644768118858337,0.4669762253761291,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824465036392212,0.3539170622825622,0.3404660820960998,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954490303993225,0.1527768224477768,0.714216947555542,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.8706359863281,1.0,0.5543121695518494,0.3597554266452789,0.3597554266452789,1.0,1.0,-2.727970838546753,0.6872732043266296,2.0406978130340576,0.0671414583921432,0.8408094644546509,0.8408094644546509,0.0,183.5863494873047,151.0,48717.328125,0.0,2009.83740234375,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.3298034667969,293.1499938964844,293.1499938964844,280.25,39747.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795224666595459,1.0,0.0,0.0,3.5465316772460938,3.546555519104004,8.392686368097202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.17626953125,0.0,1448.3209228515625,1895.4371337890625,0.0,2427.84814453125,0.884878396987915,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631392478942871,0.3165550231933594,0.2892370820045471,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702026009559631,0.4753856956958771,0.4541757702827453,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763814210891724,0.6600408554077148,0.4633113145828247,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897717952728271,0.3509303331375122,0.3370530903339386,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998949408531189,0.1505478471517563,0.7018706202507019,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.543639600276947,0.3610475659370422,0.3610475659370422,1.0,1.0,-2.696059465408325,0.6800878643989563,2.0159716606140137,0.0670409575104713,0.9211395382881165,0.9211395382881165,0.0,172.73129272460938,139.0,47593.8671875,0.0,1909.75048828125,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.13922119140625,293.1499938964844,293.1499938964844,279.95001220703125,34034.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834147810935974,1.0,0.0,0.0,3.637847661972046,3.637871265411377,8.83043924204685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4443359375,0.0,1505.030517578125,1895.4371337890625,0.0,2320.85302734375,0.9010093212127686,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631392478942871,0.3165550231933594,0.2892370820045471,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702026009559631,0.4753856956958771,0.4541757702827453,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763814210891724,0.6600408554077148,0.4633113145828247,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897717952728271,0.3509303331375122,0.3370530903339386,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998949408531189,0.1505478471517563,0.7018706202507019,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.543639600276947,0.3610475659370422,0.3610475659370422,1.0,1.0,-2.696059465408325,0.6800878643989563,2.0159716606140137,0.0670409575104713,0.9211395382881165,0.9211395382881165,0.0,172.73129272460938,139.0,47593.8671875,0.0,1909.75048828125,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.13922119140625,293.1499938964844,293.1499938964844,279.95001220703125,34034.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834147810935974,1.0,0.0,0.0,3.637847661972046,3.637871265411377,8.83043924204685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4443359375,0.0,1505.030517578125,1895.4371337890625,0.0,2320.85302734375,0.9010093212127686,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709457278251648,0.3133653998374939,0.2862116992473602,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794589042663574,0.4709181189537048,0.4498014152050018,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985754668712616,0.6544540524482727,0.4593955874443054,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980823516845703,0.3474375605583191,0.3335402905941009,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050413250923157,0.1481248587369918,0.6895502805709839,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.88238525390625,1.0,0.5325882434844971,0.3624459207057953,0.3624459207057953,1.0,1.0,-2.6634411811828613,0.67284095287323,1.9906001091003416,0.0671863108873367,0.8117568492889404,0.8117568492889404,0.0,161.71400451660156,127.0,47437.40625,0.0,1809.995361328125,1.0,279.9581604003906,283.273681640625,298.116455078125,301.2528381347656,293.1499938964844,293.1499938964844,280.25,41345.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891214489936829,1.0,0.0,0.0,3.4161298274993896,3.4161527156829834,7.786854325786408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.91796875,0.0,1325.6396484375,1895.4371337890625,0.0,2372.40966796875,0.8583348393440247,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709457278251648,0.3133653998374939,0.2862116992473602,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794589042663574,0.4709181189537048,0.4498014152050018,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985754668712616,0.6544540524482727,0.4593955874443054,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980823516845703,0.3474375605583191,0.3335402905941009,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050413250923157,0.1481248587369918,0.6895502805709839,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.88238525390625,1.0,0.5325882434844971,0.3624459207057953,0.3624459207057953,1.0,1.0,-2.6634411811828613,0.67284095287323,1.9906001091003416,0.0671863108873367,0.8117568492889404,0.8117568492889404,0.0,161.71400451660156,127.0,47437.40625,0.0,1809.995361328125,1.0,279.9581604003906,283.273681640625,298.116455078125,301.2528381347656,293.1499938964844,293.1499938964844,280.25,41345.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891214489936829,1.0,0.0,0.0,3.4161298274993896,3.4161527156829834,7.786854325786408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.91796875,0.0,1325.6396484375,1895.4371337890625,0.0,2372.40966796875,0.8583348393440247,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810996770858765,0.311097502708435,0.2835642099380493,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912412524223328,0.4673393070697784,0.4457963109016418,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962610006332396,0.6502431631088257,0.4559435546398163,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085044026374817,0.3446007072925567,0.3302770256996155,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116549372673035,0.1460156738758087,0.6776334643363953,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.5212767720222473,0.3638442456722259,0.3638442456722259,1.0,1.0,-2.633052110671997,0.6662673354148865,1.9667847156524656,0.0673596560955047,0.889435350894928,0.889435350894928,0.0,150.097412109375,115.0,46408.3046875,0.0,1712.98046875,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.0726013183594,293.1499938964844,293.1499938964844,280.54998779296875,34215.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753127217292786,1.0,0.0,0.0,3.5162549018859863,3.516277313232422,8.250000860243745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.859375,0.0,1376.5347900390625,1895.4371337890625,0.0,2248.159423828125,0.873899519443512,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810996770858765,0.311097502708435,0.2835642099380493,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912412524223328,0.4673393070697784,0.4457963109016418,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962610006332396,0.6502431631088257,0.4559435546398163,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085044026374817,0.3446007072925567,0.3302770256996155,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116549372673035,0.1460156738758087,0.6776334643363953,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.5212767720222473,0.3638442456722259,0.3638442456722259,1.0,1.0,-2.633052110671997,0.6662673354148865,1.9667847156524656,0.0673596560955047,0.889435350894928,0.889435350894928,0.0,150.097412109375,115.0,46408.3046875,0.0,1712.98046875,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.0726013183594,293.1499938964844,293.1499938964844,280.54998779296875,34215.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753127217292786,1.0,0.0,0.0,3.5162549018859863,3.516277313232422,8.250000860243745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.859375,0.0,1376.5347900390625,1895.4371337890625,0.0,2248.159423828125,0.873899519443512,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864928841590881,0.3100696504116058,0.2823999226093292,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974208235740662,0.465664267539978,0.4439641833305359,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483457088470459,0.4519388675689697,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137291073799133,0.3432757258415222,0.3287858664989471,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150442957878113,0.1450384110212326,0.6721853017807007,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814025878906,296.9744567871094,285.0778503417969,1.0,0.5154973268508911,0.3645434081554413,0.3645434081554413,1.0,1.0,-2.6163330078125,0.6624360084533691,1.9538969993591309,0.0674367472529411,0.9761741161346436,0.9761741161346436,0.0,144.55807495117188,115.0,45530.375,0.0,1664.2562255859375,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.9346618652344,293.1499938964844,293.1499938964844,280.54998779296875,31502.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670484781265259,1.0,0.0,0.0,3.600775241851806,3.6007978916168213,8.651378493595985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.94873046875,0.0,1445.8924560546875,1895.4371337890625,0.0,2174.673583984375,0.8924134373664856,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912949323654175,0.3090409338474273,0.2813680469989776,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.902865469455719,0.4639945328235626,0.4422762393951416,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6472943425178528,0.4424754083156585,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181986212730408,0.3419563174247741,0.3274112343788147,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6178706288337708,0.1440886706113815,0.6671455502510071,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2797546386719,296.97613525390625,285.0382995605469,1.0,0.5093675851821899,0.3653024137020111,0.3653024137020111,1.0,1.0,-2.593968391418457,0.6568557620048523,1.93711256980896,0.0668938383460044,0.9938489198684692,0.9938489198684692,0.0,139.60096740722656,103.0,45454.8203125,0.0,1610.8526611328125,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.01763916015625,293.1499938964844,293.1499938964844,280.25,31177.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76422518491745,1.0,0.0,0.0,3.705344915390015,3.7053685188293457,9.161162211057672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.55419921875,0.0,1558.9884033203125,1895.4371337890625,0.0,2149.7333984375,0.9140533804893494,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005096912384033,0.3055854439735412,0.2783292829990387,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143260717391968,0.4592748284339905,0.4378997087478637,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455219984054565,0.4231754839420318,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.826883852481842,0.3382554352283478,0.3239020109176636,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233040690422058,0.1417478024959564,0.6557425260543823,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963361620903015,0.366820365190506,0.366820365190506,1.0,1.0,-2.5439612865448,0.6438736319541931,1.900087594985962,0.0651613548398017,0.8322860598564148,0.8322860598564148,0.0,129.73936462402344,91.0,45359.98046875,0.0,1499.6954345703125,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.1712341308594,293.1499938964844,293.1499938964844,280.54998779296875,40846.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738234996795654,1.0,0.0,0.0,3.556663274765014,3.556687355041504,8.440706551482435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.48095703125,0.0,1467.122314453125,1895.4371337890625,0.0,2234.865966796875,0.8875861763954163,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005096912384033,0.3055854439735412,0.2783292829990387,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143260717391968,0.4592748284339905,0.4378997087478637,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455219984054565,0.4231754839420318,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.826883852481842,0.3382554352283478,0.3239020109176636,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233040690422058,0.1417478024959564,0.6557425260543823,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963361620903015,0.366820365190506,0.366820365190506,1.0,1.0,-2.5439612865448,0.6438736319541931,1.900087594985962,0.0651613548398017,0.8322860598564148,0.8322860598564148,0.0,129.73936462402344,91.0,45359.98046875,0.0,1499.6954345703125,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.1712341308594,293.1499938964844,293.1499938964844,280.54998779296875,40846.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738234996795654,1.0,0.0,0.0,3.556663274765014,3.556687355041504,8.440706551482435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.48095703125,0.0,1467.122314453125,1895.4371337890625,0.0,2234.865966796875,0.8875861763954163,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811817467212677,0.0,0.2754416465759277,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294032454490662,0.0,0.4336416721343994,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017100632190704,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375813364982605,0.0,0.3204241991043091,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300994157791138,0.0,0.6443911790847778,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683383464813232,0.3683383464813232,1.0,1.0,-2.4917657375335693,0.6300516724586487,1.8617141246795648,0.0629494860768318,0.0,0.0,0.0,119.34577178955078,60.0,43895.6484375,0.0,1387.388427734375,0.0,280.5414428710937,283.4407043457031,298.0885314941406,300.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,34793.625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6195180416107178,3.619541645050049,8.741678243495699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5687255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811817467212677,0.0,0.2754416465759277,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294032454490662,0.0,0.4336416721343994,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017100632190704,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375813364982605,0.0,0.3204241991043091,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300994157791138,0.0,0.6443911790847778,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683383464813232,0.3683383464813232,1.0,1.0,-2.4917657375335693,0.6300516724586487,1.8617141246795648,0.0629494860768318,0.0,0.0,0.0,119.34577178955078,60.0,43895.6484375,0.0,1387.388427734375,0.0,280.5414428710937,283.4407043457031,298.0885314941406,300.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,34793.625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6195180416107178,3.619541645050049,8.741678243495699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5687255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,0.0029010185971856,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.4815571308135986,0.0,0.0030549177899956,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.4815571308135986,0.0,0.0022563524544239,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0016825441271066,0.0,0.003054913599044,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0144909908995032,288.440185546875,294.1499938964844,302.03045654296875,295.1405944824219,298.5237731933594,298.07244873046875,283.85284423828125,0.0,0.0,0.2813413441181183,0.2813413441181183,1.0,1.0,-0.0309132672846317,0.0072942078113555,0.0236190594732761,-0.0634821355342865,0.0,0.0,0.0,-0.1734730899333953,60.0,2165.269287109375,0.0,-6.515548739116639e-05,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.920565119132679e-17,3.921620601594297e-17,2.295191687264748e-22,2.14248428975208e-15,2.142477513488502e-15,6.779254837612805e-21,0.0,0.0,-0.0,0.0,0.0,4.917643941241294e-30,2.556365537571655e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0011036425130441,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.00169172976166,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0017387535190209,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0012739311205223,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.002822367940098,288.13043212890625,294.1499938964844,302.0157470703125,295.14190673828125,299.12823486328125,299.16015625,283.4164123535156,0.0,0.0,0.2210030108690261,0.2210030108690261,1.0,1.0,-0.0128534920513629,0.0034978010226041,0.0093556912615895,-0.0618913173675537,0.0,0.0,0.0,-0.0774389430880546,60.0,1307.9849853515625,0.0,-7.314222330023767e-06,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0776133251574588e-27,-3.0866544106883902e-27,-4.1092175438079085e-30,4.95907557166004e-18,4.95558114716231e-18,3.494306963766275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0001157557562692,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0001249870983883,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.517122816760092e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0001225486194016,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.0005625121411867,288.0726013183594,294.1499938964844,301.9893493652344,295.1434020996094,298.6834716796875,299.9027099609375,283.1422119140625,0.0,0.0,0.1208149790763855,0.1208149790763855,1.0,1.0,-0.0011951588094234,0.0007304973551072,0.00046466148342,-0.0660525783896446,0.0,0.0,0.0,-0.0175279602408409,60.0,492.0680847167969,0.0,-1.0236109915240377e-07,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.268047913197908e-41,1.0679996245851591e-40,5.215212494677672e-41,-2.280311776351911e-21,-1.3584875451405562e-21,-9.218243321855506e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
