time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0001043425363604,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,0.0001069101999746,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.622127304784954e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.0001092516249627,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,0.0005362828960642,288.06170654296875,294.1499938964844,301.97607421875,295.1438293457031,298.70623779296875,300.5655212402344,283.1000061035156,0.0,0.0,0.0736676678061485,0.0736676678061485,1.0,1.0,-0.0011190237710252,5.742118082707748e-05,0.0010616024956107,-0.0667045339941978,0.0,0.0,0.0,-0.0173566415905952,60.0,289.2754211425781,0.0,-8.548229146754238e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872854796815689e-42,1.325628347251277e-42,1.0411647589933392e-42,-3.0913371234111887e-21,-1.1962826978719318e-21,-1.8950544255392557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0001099573346436,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0001158166051027,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,8.556575630791485e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001157959923148,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.0005491189076565,288.04541015625,294.1499938964844,301.954345703125,295.1441345214844,298.7397155761719,301.1827392578125,283.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716408189386,4.653300678114648e-08,0.0011715942528098,-0.0667233318090438,0.0,0.0,0.0,-0.0176454130560159,60.0,138.44248962402344,0.0,-9.359016672760845e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889119410420617e-21,-1.2967676737612397e-21,-1.2921443682550181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.0001099021974368,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.000115733644634,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,8.548148616682738e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001157326696556,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,0.0005489700124599,288.0287475585937,294.1499938964844,301.9314270019531,295.1440734863281,298.7730712890625,301.5168151855469,283.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171093666926,2.5870233955060943e-08,0.0011710678227245,-0.0666959956288337,0.0,0.0,0.0,-0.0176378171890974,60.0,77.18191528320312,0.0,-9.350672769414817e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5920954554893968e-21,-1.2961307285337025e-21,-1.295964625981499e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.0001098982684197,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0001157285660156,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,8.547687320969999e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0001157283404609,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0005489553441293,287.9951171875,294.1499938964844,301.8821716308594,295.1427307128906,298.83795166015625,301.7824401855469,283.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586735625698111e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,41.50983428955078,0.0,-9.350020491183386e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5922156147824804e-21,-1.2961065957008898e-21,-1.2961090190815906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.0001098982684197,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0001157285660156,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,8.547687320969999e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0001157283404609,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0005489553441293,287.9951171875,294.1499938964844,301.8821716308594,295.1427307128906,298.83795166015625,301.7824401855469,283.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586735625698111e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,41.50983428955078,0.0,-9.350020491183386e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5922156147824804e-21,-1.2961065957008898e-21,-1.2961090190815906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001099136352422,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0001157447477453,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,8.54888348840177e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0001157445149146,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.000549032120034,287.96099853515625,294.1499938964844,301.8287353515625,295.13995361328125,298.9004211425781,301.8300476074219,283.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.867515563964844,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5922137972469548e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001099136352422,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0001157447477453,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,8.54888348840177e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0001157445149146,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.000549032120034,287.96099853515625,294.1499938964844,301.8287353515625,295.13995361328125,298.9004211425781,301.8300476074219,283.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.867515563964844,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5922137972469548e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,0.0001099443179555,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0001157770529971,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,8.551269274903461e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001157768201665,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0005491855554282,287.9264831542969,294.1499938964844,301.7715759277344,295.1358337402344,298.9603881835937,301.8053283691406,283.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.86674880981445,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5922137972469548e-21,-1.2961068986234774e-21,-1.2961068986234774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,0.0001099443179555,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0001157770529971,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,8.551269274903461e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001157768201665,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0005491855554282,287.9264831542969,294.1499938964844,301.7715759277344,295.1358337402344,298.9603881835937,301.8053283691406,283.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.86674880981445,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5922137972469548e-21,-1.2961068986234774e-21,-1.2961068986234774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0001099883666029,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001158234372269,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,8.554694795748219e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0001158232116722,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0005494056968018,287.8916320800781,294.1499938964844,301.7110290527344,295.1304931640625,299.0177917480469,301.7568664550781,283.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.688417434692383,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5922137972469548e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0001099883666029,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001158234372269,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,8.554694795748219e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0001158232116722,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0005494056968018,287.8916320800781,294.1499938964844,301.7110290527344,295.1304931640625,299.0177917480469,301.7568664550781,283.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.688417434692383,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5922137972469548e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0001100148874684,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,0.0001158513623522,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,8.55675752973184e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0001158511367975,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0005495382356457,287.87408447265625,294.1499938964844,301.6796569824219,295.1274108886719,299.0456237792969,301.7286682128906,283.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012047626977626e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,31.20334243774414,0.0,-9.36978992172044e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,0.0001100440786103,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0001158820959972,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,8.559027628507465e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,0.0001158818704425,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,0.0005496841040439,287.8564758300781,294.1499938964844,301.6475830078125,295.1240539550781,299.0728454589844,301.69891357421875,283.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.001172574236989,-0.0671596676111221,0.0,0.0,0.0,-0.0177260283380746,60.0,30.75897789001465,0.0,-9.374751641644252e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.0001101097295759,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.0001159512248705,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,8.564133167965338e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0001159510065917,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0005500121624208,287.82110595703125,294.1499938964844,301.5816345214844,295.1166381835937,299.1254577636719,301.6361389160156,283.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.95964431762696,0.0,-9.385917820736722e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.0001101097295759,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.0001159512248705,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,8.564133167965338e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0001159510065917,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0005500121624208,287.82110595703125,294.1499938964844,301.5816345214844,295.1166381835937,299.1254577636719,301.6361389160156,283.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.95964431762696,0.0,-9.385917820736722e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0001101949383155,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,0.0001160409519798,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,8.570759382564574e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.000116040733701,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0005504379514604,287.7855224609375,294.1499938964844,301.5135498046875,295.1083984375,299.1756591796875,301.5701599121094,283.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.258031845092773,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0001101949383155,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,0.0001160409519798,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,8.570759382564574e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.000116040733701,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0005504379514604,287.7855224609375,294.1499938964844,301.5135498046875,295.1083984375,299.1756591796875,301.5701599121094,283.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.258031845092773,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0001103753893403,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0001162309708888,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,8.584793977206573e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0001162307526101,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0005513394717127,287.749755859375,294.1499938964844,301.4438171386719,295.0994567871094,299.2235107421875,301.5017395019531,283.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761259520426,2.6460739377398568e-08,0.0011760995257645,-0.0682330727577209,0.0,0.0,0.0,-0.0179304666817188,60.0,28.64252471923828,0.0,-9.431217762312373e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0001103753893403,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0001162309708888,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,8.584793977206573e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0001162307526101,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0005513394717127,287.749755859375,294.1499938964844,301.4438171386719,295.0994567871094,299.2235107421875,301.5017395019531,283.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761259520426,2.6460739377398568e-08,0.0011760995257645,-0.0682330727577209,0.0,0.0,0.0,-0.0179304666817188,60.0,28.64252471923828,0.0,-9.431217762312373e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0001105341507354,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,0.0001163981505669,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,8.597142004873604e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0001163979395641,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0005521325510926,287.7225036621094,294.1499938964844,301.3899230957031,295.0922546386719,299.2582397460937,301.4484558105469,283.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.665846920990589e-08,0.0011777899926528,-0.0687476471066474,0.0,0.0,0.0,-0.0180284883826971,60.0,28.2761173248291,0.0,-9.458351257762845e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0001105801566154,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0001164465938927,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,8.600719593232498e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.000116446375614,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0005523624131456,287.7138671875,294.1499938964844,301.372802734375,295.0899353027344,299.2689514160156,301.43145751953125,283.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783065274357,2.6715762047047065e-08,0.001178279868327,-0.0688967406749725,0.0,0.0,0.0,-0.0180568899959325,60.0,28.272680282592773,0.0,-9.466220518561388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0001106636846088,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0001165345456684,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,8.607216295786202e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,0.0001165343346656,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0005527797038666,287.69586181640625,294.1499938964844,301.3369445800781,295.08502197265625,299.2907409667969,301.39581298828125,283.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791960569098,2.6819776621778143e-08,0.0011791691649705,-0.0691673979163169,0.0,0.0,0.0,-0.0181084536015987,60.0,27.902847290039062,0.0,-9.480515217319409e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.0001107230127672,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,0.0001165970243164,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,8.611829980509356e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001165968133136,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.000553076097276,287.6778564453125,294.1499938964844,301.3009338378906,295.0799865722656,299.3119201660156,301.35992431640625,283.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179827726446,2.6893635762803573e-08,0.0011798008345067,-0.0693595856428146,0.0,0.0,0.0,-0.0181450694799423,60.0,28.042768478393555,0.0,-9.490673136269836e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.000110756009235,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,0.000116631759738,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,8.614396210759878e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001166315560112,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.000553241057787,287.64178466796875,294.1499938964844,301.2286071777344,295.0697937011719,299.3525085449219,301.2878112792969,283.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801783693954,2.6934598551520146e-08,0.0011801513610407,-0.0694661661982536,0.0,0.0,0.0,-0.0181653779000043,60.0,27.562047958374023,0.0,-9.496308450707148e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.000110756009235,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,0.000116631759738,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,8.614396210759878e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001166315560112,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.000553241057787,287.64178466796875,294.1499938964844,301.2286071777344,295.0697937011719,299.3525085449219,301.2878112792969,283.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801783693954,2.6934598551520146e-08,0.0011801513610407,-0.0694661661982536,0.0,0.0,0.0,-0.0181653779000043,60.0,27.562047958374023,0.0,-9.496308450707148e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0001106868003262,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0001165588764706,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,8.609012729721144e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001165586727438,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0005528954789042,287.60577392578125,294.1499938964844,301.1562805175781,295.0594787597656,299.3907165527344,301.2156066894531,284.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794397141784,2.68481912257812e-08,0.0011794129386544,-0.0692413374781608,0.0,0.0,0.0,-0.0181225445121526,60.0,27.09807205200196,0.0,-9.484422491823352e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0001106868003262,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0001165588764706,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,8.609012729721144e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001165586727438,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0005528954789042,287.60577392578125,294.1499938964844,301.1562805175781,295.0594787597656,299.3907165527344,301.2156066894531,284.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794397141784,2.68481912257812e-08,0.0011794129386544,-0.0692413374781608,0.0,0.0,0.0,-0.0181225445121526,60.0,27.09807205200196,0.0,-9.484422491823352e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001105537812691,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0001164187997346,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,8.598666317993775e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0001164185960078,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0005522311548702,287.56988525390625,294.1499938964844,301.0843200683594,295.0491943359375,299.426513671875,301.1436767578125,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780213098973,2.6682267062483334e-08,0.0011779945343732,-0.0688095763325691,0.0,0.0,0.0,-0.0180402901023626,60.0,26.639083862304688,0.0,-9.46161975434734e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001105537812691,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0001164187997346,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,8.598666317993775e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0001164185960078,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0005522311548702,287.56988525390625,294.1499938964844,301.0843200683594,295.0491943359375,299.426513671875,301.1436767578125,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780213098973,2.6682267062483334e-08,0.0011779945343732,-0.0688095763325691,0.0,0.0,0.0,-0.0180402901023626,60.0,26.639083862304688,0.0,-9.46161975434734e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0001103203248931,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001161729524028,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,8.580507710576057e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001161727559519,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0005510650807991,287.5341186523437,294.1499938964844,301.01318359375,295.03912353515625,299.4601135253906,301.0724182128906,284.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755326995626,2.6391177243567654e-08,0.0011755063896998,-0.0680520310997963,0.0,0.0,0.0,-0.0178959891200065,60.0,26.189558029174805,0.0,-9.421680857713e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0001103203248931,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001161729524028,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,8.580507710576057e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001161727559519,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0005510650807991,287.5341186523437,294.1499938964844,301.01318359375,295.03912353515625,299.4601135253906,301.0724182128906,284.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755326995626,2.6391177243567654e-08,0.0011755063896998,-0.0680520310997963,0.0,0.0,0.0,-0.0178959891200065,60.0,26.189558029174805,0.0,-9.421680857713e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,0.000110159482574,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,0.0001160035753855,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,8.56799742905423e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0001160033789346,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0005502617568708,287.51629638671875,294.1499938964844,300.97802734375,295.03424072265625,299.4761047363281,301.0372009277344,284.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738184839487,2.6190656754465635e-08,0.0011737922905012,-0.0675301179289817,0.0,0.0,0.0,-0.0177965853363275,60.0,25.96661949157715,0.0,-9.394218380975873e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0001099741784855,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0001158084342023,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,8.553584484616295e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001158082450274,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.000549336138647,287.4985656738281,294.1499938964844,300.9432373046875,295.0294494628906,299.4914855957031,301.0023498535156,284.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718433815985,2.5959650429285843e-08,0.0011718174209818,-0.0669287890195846,0.0,0.0,0.0,-0.0176820680499076,60.0,25.7451114654541,0.0,-9.362629782572185e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0001095628758776,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0001153753109974,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,8.521593554178253e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.0001153751145466,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.0005472817574627,287.4632873535156,294.1499938964844,300.8749389648437,295.02032470703125,299.5206604003906,300.933837890625,284.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674596462398,2.5446933449302378e-08,0.0011674341512843,-0.0655938982963562,0.0,0.0,0.0,-0.017427897080779,60.0,25.308856964111328,0.0,-9.292708824659712e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0001095628758776,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0001153753109974,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,8.521593554178253e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.0001153751145466,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.0005472817574627,287.4632873535156,294.1499938964844,300.8749389648437,295.02032470703125,299.5206604003906,300.933837890625,284.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674596462398,2.5446933449302378e-08,0.0011674341512843,-0.0655938982963562,0.0,0.0,0.0,-0.017427897080779,60.0,25.308856964111328,0.0,-9.292708824659712e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,0.0001091732119675,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,0.0001149649688159,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,8.491285552736372e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.000114964779641,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0005453354679048,287.4283447265625,294.1499938964844,300.8087158203125,295.0119323730469,299.547607421875,300.8671875,284.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633060639724,2.4961188671568383e-08,0.0011632810346782,-0.0643289163708686,0.0,0.0,0.0,-0.0171870943158864,60.0,24.891489028930664,0.0,-9.226707220477692e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,0.0001091732119675,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,0.0001149649688159,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,8.491285552736372e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.000114964779641,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0005453354679048,287.4283447265625,294.1499938964844,300.8087158203125,295.0119323730469,299.547607421875,300.8671875,284.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633060639724,2.4961188671568383e-08,0.0011632810346782,-0.0643289163708686,0.0,0.0,0.0,-0.0171870943158864,60.0,24.891489028930664,0.0,-9.226707220477692e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0001088760254788,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,0.000114652008051,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,8.468170562991872e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0001146518261521,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0005438510561361,287.3937072753906,294.1499938964844,300.7449035644531,295.0044860839844,299.5725402832031,300.8025207519531,284.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601375881582,2.4590695701931512e-08,0.0011601130245253,-0.0633638650178909,0.0,0.0,0.0,-0.0170034244656562,60.0,24.50419235229492,0.0,-9.176523718679165e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0001088760254788,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,0.000114652008051,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,8.468170562991872e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0001146518261521,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0005438510561361,287.3937072753906,294.1499938964844,300.7449035644531,295.0044860839844,299.5725402832031,300.8025207519531,284.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601375881582,2.4590695701931512e-08,0.0011601130245253,-0.0633638650178909,0.0,0.0,0.0,-0.0170034244656562,60.0,24.50419235229492,0.0,-9.176523718679165e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
