time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0001086511401808,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,0.0001144151901826,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,8.450679160887375e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001144150082836,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0005427278229035,287.3648376464844,294.1499938964844,300.69354248046875,294.9990539550781,299.592041015625,300.7500305175781,284.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741411589,2.4310331525612128e-08,0.0011577170807868,-0.0626334622502327,0.0,0.0,0.0,-0.0168644431978464,60.0,24.203706741333008,0.0,-9.13863900109391e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001086081247194,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,0.0001143698900705,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,8.447332947980613e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001143697081715,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,0.0005425129784271,287.359375,294.1499938964844,300.6839904785156,294.99810791015625,299.5956420898437,300.7402038574219,284.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157282735221,2.4256705088987483e-08,0.0011572584044188,-0.0624937452375888,0.0,0.0,0.0,-0.0168378576636314,60.0,24.14849853515625,0.0,-9.13140212333019e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.0,0.0001084758187062,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,0.0001142305700341,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,8.437042561126873e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,0.0001142303881351,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,0.0005418521468527,287.3423156738281,294.1499938964844,300.6547546386719,294.99542236328125,299.6064758300781,300.7100830078125,284.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091763251021813e-08,0.0011558475671336,-0.0620639845728874,0.0,0.0,0.0,-0.016756085678935,60.0,23.994535446166992,0.0,-9.109159293529957e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,0.0001083475290215,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,0.0001140954700531,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,8.427064312854782e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993103027344,0.0,0.0,0.0001140952881542,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0005412113387137,287.3253479003906,294.1499938964844,300.6263732910156,294.9930725097656,299.616943359375,300.68072509765625,284.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545041343197,2.3931821857559044e-08,0.0011544802691787,-0.0616472251713275,0.0,0.0,0.0,-0.0166767984628677,60.0,23.85516166687012,0.0,-9.087617058867181e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0001081012233044,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,0.0001138360894401,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,8.407905988860875e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,0.0001138359148171,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,0.0005399811198003,287.29168701171875,294.1499938964844,300.5724792480469,294.989501953125,299.6366271972656,300.62451171875,284.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.59300804138184,0.0,-9.046328841577633e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0001081012233044,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,0.0001138360894401,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,8.407905988860875e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,0.0001138359148171,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,0.0005399811198003,287.29168701171875,294.1499938964844,300.5724792480469,294.989501953125,299.6366271972656,300.62451171875,284.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.59300804138184,0.0,-9.046328841577633e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0001078696877812,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426696777344,0.0,0.0,0.0001135922648245,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,8.38989726617001e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0001135920974775,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.0005388246499933,287.2583312988281,294.1499938964844,300.5226745605469,294.9876403808594,299.6548156738281,300.5719299316406,284.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946247577667,0.0,0.0,0.0,-0.0163814704865217,60.0,23.350473403930664,0.0,-9.0076021308505e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0001078696877812,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426696777344,0.0,0.0,0.0001135922648245,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,8.38989726617001e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0001135920974775,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.0005388246499933,287.2583312988281,294.1499938964844,300.5226745605469,294.9876403808594,299.6548156738281,300.5719299316406,284.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946247577667,0.0,0.0,0.0,-0.0163814704865217,60.0,23.350473403930664,0.0,-9.0076021308505e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,0.0001076540938811,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,0.0001133652258431,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,8.373128366656601e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,0.0001133650584961,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.0005377478082664,287.2253723144531,294.1499938964844,300.4774169921875,294.9876708984375,299.6716613769531,300.5233764648437,284.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067293852818693e-08,0.0011470885947346,-0.0593939572572708,0.0,0.0,0.0,-0.0162482187151908,60.0,23.126035690307617,0.0,-8.971614562369724e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,0.0001076540938811,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,0.0001133652258431,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,8.373128366656601e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,0.0001133650584961,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.0005377478082664,287.2253723144531,294.1499938964844,300.4774169921875,294.9876708984375,299.6716613769531,300.5233764648437,284.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067293852818693e-08,0.0011470885947346,-0.0593939572572708,0.0,0.0,0.0,-0.0162482187151908,60.0,23.126035690307617,0.0,-8.971614562369724e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,0.0001074539759429,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,0.0001131544995587,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,8.35756363812834e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,0.0001131543322117,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0005367483245208,287.1927490234375,294.1499938964844,300.4371032714844,294.98980712890625,299.6872863769531,300.4792785644531,284.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.91916847229004,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,0.0001074539759429,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,0.0001131544995587,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,8.35756363812834e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,0.0001131543322117,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0005367483245208,287.1927490234375,294.1499938964844,300.4371032714844,294.98980712890625,299.6872863769531,300.4792785644531,284.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.91916847229004,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,0.0001073591265594,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0001130546079366,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,8.350185817107558e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014404296875,0.0,0.0,0.0001130544478655,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,0.0005362745723687,287.17657470703125,294.1499938964844,300.4189147949219,294.9917297363281,299.6946716308594,300.4588623046875,284.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.2699534696357666e-08,0.0011439444497227,-0.0584351792931556,0.0,0.0,0.0,-0.0160659085959196,60.0,22.821775436401367,0.0,-8.922494743046627e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,0.0001072700615623,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0001129608208429,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,8.343258377863094e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0001129606534959,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.000535829749424,287.16046142578125,294.1499938964844,300.40216064453125,294.9942321777344,299.70184326171875,300.4397277832031,284.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588487524899392e-08,0.0011429950827732,-0.0581456385552883,0.0,0.0,0.0,-0.016010858118534,60.0,22.728818893432617,0.0,-8.907688453518858e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,0.0001071108490577,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.0001127931536757,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,8.330874698003754e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0001127929936046,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,0.0005350345163606,287.1285705566406,294.1499938964844,300.3729858398437,295.00115966796875,299.7154235839844,300.40594482421875,284.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.23899654372417e-08,0.0011412976309657,-0.0576279833912849,0.0,0.0,0.0,-0.0159124433994293,60.0,22.557540893554688,0.0,-8.881250579406696e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,0.0001071108490577,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.0001127931536757,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,8.330874698003754e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0001127929936046,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,0.0005350345163606,287.1285705566406,294.1499938964844,300.3729858398437,295.00115966796875,299.7154235839844,300.40594482421875,284.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.23899654372417e-08,0.0011412976309657,-0.0576279833912849,0.0,0.0,0.0,-0.0159124433994293,60.0,22.557540893554688,0.0,-8.881250579406696e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,0.0001069741847459,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.00011264924251,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,8.320245251525193e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,0.000112649082439,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,0.0005343519733287,287.0970458984375,294.1499938964844,300.3500061035156,295.01080322265625,299.7282409667969,300.3772888183594,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219548867497e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.403120040893555,0.0,-8.858587108306892e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,0.0001069741847459,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.00011264924251,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,8.320245251525193e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,0.000112649082439,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,0.0005343519733287,287.0970458984375,294.1499938964844,300.3500061035156,295.01080322265625,299.7282409667969,300.3772888183594,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219548867497e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.403120040893555,0.0,-8.858587108306892e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,0.0001068647834472,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,0.0001125340277212,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,8.311735291499645e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001125338676501,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,0.0005338055780157,287.0658569335937,294.1499938964844,300.33056640625,295.0219421386719,299.7404479980469,300.3534240722656,284.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386959813535,2.2083098016878463e-08,0.0011386738624423,-0.0568277202546596,0.0,0.0,0.0,-0.0157603155821561,60.0,22.265043258666992,0.0,-8.840461163117652e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,0.0001068647834472,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,0.0001125340277212,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,8.311735291499645e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001125338676501,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,0.0005338055780157,287.0658569335937,294.1499938964844,300.33056640625,295.0219421386719,299.7404479980469,300.3534240722656,284.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386959813535,2.2083098016878463e-08,0.0011386738624423,-0.0568277202546596,0.0,0.0,0.0,-0.0157603155821561,60.0,22.265043258666992,0.0,-8.840461163117652e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.0001067841585609,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0001124491245718,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,8.30546414363198e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0001124489717767,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,0.0005334029556252,287.0375366210937,294.1499938964844,300.31317138671875,295.0321960449219,299.7510070800781,300.3341064453125,284.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378360213711,2.198253135077266e-08,0.0011378140188753,-0.0565654374659061,0.0,0.0,0.0,-0.015710461884737,60.0,22.151103973388672,0.0,-8.827114328369134e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,0.0001067780249286,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,0.0001124426635215,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,8.30498684081249e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0001124425107263,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0005333722801879,287.0350952148437,294.1499938964844,300.3116760253906,295.0331115722656,299.7519226074219,300.3324890136719,284.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377704795449,2.1974873476438013e-08,0.0011377484770491,-0.056545466184616,0.0,0.0,0.0,-0.0157066658139228,60.0,22.141679763793945,0.0,-8.826098252257e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0001067401535692,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,0.0001124027839978,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,8.302041533170268e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,0.0001124026312027,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,0.0005331831634975,287.01983642578125,294.1499938964844,300.3024597167969,295.0386962890625,299.7574462890625,300.32257080078125,284.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373666347935,2.192762771358048e-08,0.0011373446322977,-0.0564222373068332,0.0,0.0,0.0,-0.0156832449138164,60.0,22.08383178710937,0.0,-8.819831265327593e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953918457031,0.0,0.0,0.0001067083212547,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0001123692563851,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,8.299565524794161e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,0.0001123691108659,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0005330241983756,287.0046691894531,294.1499938964844,300.2933654785156,295.0443115234375,299.7628173828125,300.3129272460937,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370268184691,2.188790482193781e-08,0.0011370049323886,-0.0563186332583427,0.0,0.0,0.0,-0.0156635511666536,60.0,22.028696060180664,0.0,-8.81456472257014e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0001066587938112,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,0.0001123171023209,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,8.295712905237451e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0001123169495258,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,0.0005327768740244,286.974609375,294.1499938964844,300.2755126953125,295.05548095703125,299.7731018066406,300.2943420410156,284.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364980600774,2.1826078722142483e-08,0.0011364762904122,-0.0561573728919029,0.0,0.0,0.0,-0.015632901340723,60.0,21.926483154296875,0.0,-8.806369322655885e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0001066587938112,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,0.0001123171023209,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,8.295712905237451e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0001123169495258,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,0.0005327768740244,286.974609375,294.1499938964844,300.2755126953125,295.05548095703125,299.7731018066406,300.2943420410156,284.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364980600774,2.1826078722142483e-08,0.0011364762904122,-0.0561573728919029,0.0,0.0,0.0,-0.015632901340723,60.0,21.926483154296875,0.0,-8.806369322655885e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0001066228651325,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,0.0001122792600654,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927490234375,0.0,0.0,8.292917482322082e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,0.0001122791145462,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0005325974780134,286.9449462890625,294.1499938964844,300.25811767578125,295.0665588378906,299.7828369140625,300.2763671875,284.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361140059307,2.1781199066595043e-08,0.0011360922362655,-0.0560403130948543,0.0,0.0,0.0,-0.0156106511130929,60.0,21.832727432250977,0.0,-8.800423501043043e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0001066228651325,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,0.0001122792600654,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927490234375,0.0,0.0,8.292917482322082e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,0.0001122791145462,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0005325974780134,286.9449462890625,294.1499938964844,300.25811767578125,295.0665588378906,299.7828369140625,300.2763671875,284.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361140059307,2.1781199066595043e-08,0.0011360922362655,-0.0560403130948543,0.0,0.0,0.0,-0.0156106511130929,60.0,21.832727432250977,0.0,-8.800423501043043e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.000106600971776,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001122562098316,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,8.291214908240363e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,0.0001122560643125,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0005324882222339,286.9156494140625,294.1499938964844,300.2411499023437,295.0775756835937,299.7920227050781,300.2589111328125,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358800111338,2.175381652591568e-08,0.0011358582414686,-0.0559688881039619,0.0,0.0,0.0,-0.0155970780178904,60.0,21.74728012084961,0.0,-8.796796890919725e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.000106600971776,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001122562098316,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,8.291214908240363e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,0.0001122560643125,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0005324882222339,286.9156494140625,294.1499938964844,300.2411499023437,295.0775756835937,299.7920227050781,300.2589111328125,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358800111338,2.175381652591568e-08,0.0011358582414686,-0.0559688881039619,0.0,0.0,0.0,-0.0155970780178904,60.0,21.74728012084961,0.0,-8.796796890919725e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0001065886899596,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,0.000112243265903,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,8.290258847409859e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,0.0001122431203839,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,0.000532426929567,286.8866577148437,294.1499938964844,300.2245178222656,295.0884094238281,299.80078125,300.2418212890625,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357482289895,2.1738401301263373e-08,0.0011357264593243,-0.0559286810457706,0.0,0.0,0.0,-0.0155894355848431,60.0,21.668004989624023,0.0,-8.794754791097149e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0001065886899596,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,0.000112243265903,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,8.290258847409859e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,0.0001122431203839,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,0.000532426929567,286.8866577148437,294.1499938964844,300.2245178222656,295.0884094238281,299.80078125,300.2418212890625,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357482289895,2.1738401301263373e-08,0.0011357264593243,-0.0559286810457706,0.0,0.0,0.0,-0.0155894355848431,60.0,21.668004989624023,0.0,-8.794754791097149e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,0.0001065860706148,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0001122405083151,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,8.290055120596662e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.000112240362796,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0005324138910509,286.872314453125,294.1499938964844,300.2163391113281,295.09375,299.8049621582031,300.23345947265625,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357199400663,2.1735090172114724e-08,0.0011356982868164,-0.0559200420975685,0.0,0.0,0.0,-0.0155877945944666,60.0,21.6309757232666,0.0,-8.794316386229185e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,0.0001065854157786,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0001122398170991,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,8.290004188893363e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.00011223967158,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211730957031,0.0,0.0,0.0005324106314219,286.8580627441406,294.1499938964844,300.208251953125,295.0990600585937,299.8090209960937,300.22515869140625,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357124894857,2.1734221533620257e-08,0.0011356908362358,-0.055917777121067,0.0,0.0,0.0,-0.0155873633921146,60.0,21.5954647064209,0.0,-8.794201278305992e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.000106588951894,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,0.0001122435351135,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,8.290278492495418e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0001122433968703,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,0.0005324284429661,286.829833984375,294.1499938964844,300.1922607421875,295.1094665527344,299.8167724609375,300.2088317871094,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357493931427,2.1738530975312642e-08,0.0011357276234775,-0.0559290163218975,0.0,0.0,0.0,-0.0155894998461008,60.0,21.528627395629883,0.0,-8.794772554665543e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.000106588951894,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,0.0001122435351135,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,8.290278492495418e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0001122433968703,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,0.0005324284429661,286.829833984375,294.1499938964844,300.1922607421875,295.1094665527344,299.8167724609375,300.2088317871094,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357493931427,2.1738530975312642e-08,0.0011357276234775,-0.0559290163218975,0.0,0.0,0.0,-0.0155894998461008,60.0,21.528627395629883,0.0,-8.794772554665543e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,0.0001065974283847,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001122524627135,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,8.290937694255263e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0001122523244703,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798828125,0.0,0.0,0.0005324708181433,286.802001953125,294.1499938964844,300.1764831542969,295.1195678710937,299.82403564453125,300.1928100585937,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.1748997269810392e-08,0.0011358170304447,-0.0559563152492046,0.0,0.0,0.0,-0.0155946882441639,60.0,21.466737747192383,0.0,-8.796158113000274e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,0.0001065974283847,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001122524627135,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,8.290937694255263e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0001122523244703,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798828125,0.0,0.0,0.0005324708181433,286.802001953125,294.1499938964844,300.1764831542969,295.1195678710937,299.82403564453125,300.1928100585937,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.1748997269810392e-08,0.0011358170304447,-0.0559563152492046,0.0,0.0,0.0,-0.0155946882441639,60.0,21.466737747192383,0.0,-8.796158113000274e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,0.0001066101176547,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.0001122658213716,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,8.291924314107746e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,0.0001122656831284,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0005325343227013,286.7745666503906,294.1499938964844,300.16094970703125,295.12939453125,299.8308410644531,300.177001953125,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764710922411723e-08,0.0011359513737261,-0.0559973046183586,0.0,0.0,0.0,-0.015602477826178,60.0,21.409164428710938,0.0,-8.798239292673318e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
