time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,0.0001066101176547,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.0001122658213716,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,8.291924314107746e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,0.0001122656831284,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0005325343227013,286.7745666503906,294.1499938964844,300.16094970703125,295.12939453125,299.8308410644531,300.177001953125,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764710922411723e-08,0.0011359513737261,-0.0559973046183586,0.0,0.0,0.0,-0.015602477826178,60.0,21.409164428710938,0.0,-8.798239292673318e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.000106626386696,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001122829489759,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,8.293189603136852e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001122828180086,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0005326156388036,286.7474975585937,294.1499938964844,300.14556884765625,295.1388244628906,299.8371887207031,300.1614074707031,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361456708982,2.178488855975047e-08,0.001136123901233,-0.0560499392449855,0.0,0.0,0.0,-0.015612481161952,60.0,21.35538482666016,0.0,-8.800912354445246e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.000106626386696,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001122829489759,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,8.293189603136852e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001122828180086,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0005326156388036,286.7474975585937,294.1499938964844,300.14556884765625,295.1388244628906,299.8371887207031,300.1614074707031,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361456708982,2.178488855975047e-08,0.001136123901233,-0.0560499392449855,0.0,0.0,0.0,-0.015612481161952,60.0,21.35538482666016,0.0,-8.800912354445246e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.0001066191034624,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,0.0001122752801165,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,8.292622806038707e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0001122751418733,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,0.0005325793172232,286.73406982421875,294.1499938964844,300.137939453125,295.14337158203125,299.8402709960937,300.1536560058594,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360674398019,2.177576341466647e-08,0.0011360456701368,-0.0560261346399784,0.0,0.0,0.0,-0.0156079558655619,60.0,21.32952308654785,0.0,-8.799703721251718e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001066457625711,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,0.000112303350761,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,8.294695726362988e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001123032197938,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0005327124963514,286.72076416015625,294.1499938964844,300.1303100585937,295.1478271484375,299.8432006835937,300.1459655761719,284.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363512603566,2.180893687864227e-08,0.0011363294906914,-0.0561126619577407,0.0,0.0,0.0,-0.0156244030222296,60.0,21.30447006225586,0.0,-8.804098428072393e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,0.0001066691620508,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,0.0001123279798775,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,8.296515443362296e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001123278489103,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992858886719,0.0,0.0,0.0005328294355422,286.6944580078125,294.1499938964844,300.1151428222656,295.1564025878906,299.84869384765625,300.13067626953125,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365998070687,2.1837996300178023e-08,0.0011365780374035,-0.0561884604394435,0.0,0.0,0.0,-0.0156388096511364,60.0,21.25702667236328,0.0,-8.807948859157477e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,0.0001066691620508,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,0.0001123279798775,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,8.296515443362296e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001123278489103,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992858886719,0.0,0.0,0.0005328294355422,286.6944580078125,294.1499938964844,300.1151428222656,295.1564025878906,299.84869384765625,300.13067626953125,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365998070687,2.1837996300178023e-08,0.0011365780374035,-0.0561884604394435,0.0,0.0,0.0,-0.0156388096511364,60.0,21.25702667236328,0.0,-8.807948859157477e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0001067090270225,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.000112369962153,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,8.299615728901699e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,0.0001123698384617,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,0.0005330286803655,286.6685791015625,294.1499938964844,300.1000061035156,295.1644592285156,299.853759765625,300.11541748046875,285.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370234424248,2.18875886304204e-08,0.0011370015563443,-0.0563178099691867,0.0,0.0,0.0,-0.0156633909791708,60.0,21.213701248168945,0.0,-8.81452280054873e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0001067090270225,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.000112369962153,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,8.299615728901699e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,0.0001123698384617,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,0.0005330286803655,286.6685791015625,294.1499938964844,300.1000061035156,295.1644592285156,299.853759765625,300.11541748046875,285.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370234424248,2.18875886304204e-08,0.0011370015563443,-0.0563178099691867,0.0,0.0,0.0,-0.0156633909791708,60.0,21.213701248168945,0.0,-8.81452280054873e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,0.0001067902703653,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,0.0001124555055866,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,8.305934170493856e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0001124553818954,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,0.0005334345041774,286.6430358886719,294.1499938964844,300.0848693847656,295.1719665527344,299.85845947265625,300.1002197265625,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378878261893,2.1988729059785328e-08,0.0011378658236935,-0.0565816015005111,0.0,0.0,0.0,-0.0157135277986526,60.0,21.17635154724121,0.0,-8.82793642631441e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,0.0001067902703653,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,0.0001124555055866,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,8.305934170493856e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0001124553818954,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,0.0005334345041774,286.6430358886719,294.1499938964844,300.0848693847656,295.1719665527344,299.85845947265625,300.1002197265625,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378878261893,2.1988729059785328e-08,0.0011378658236935,-0.0565816015005111,0.0,0.0,0.0,-0.0157135277986526,60.0,21.17635154724121,0.0,-8.82793642631441e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001068918209057,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,0.0001125624476117,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,8.313832222484052e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0001125623239204,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0005339419003576,286.617919921875,294.1499938964844,300.0697021484375,295.17889404296875,299.8627319335937,300.0849609375,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389701394364,2.21151950086096e-08,0.0011389480205252,-0.0569114312529563,0.0,0.0,0.0,-0.0157762262970209,60.0,21.145017623901367,0.0,-8.844722998446741e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001068918209057,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,0.0001125624476117,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,8.313832222484052e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0001125623239204,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0005339419003576,286.617919921875,294.1499938964844,300.0697021484375,295.17889404296875,299.8627319335937,300.0849609375,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389701394364,2.21151950086096e-08,0.0011389480205252,-0.0569114312529563,0.0,0.0,0.0,-0.0157762262970209,60.0,21.145017623901367,0.0,-8.844722998446741e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,0.0001069429563358,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.000112616289698,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,8.317809260915965e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001126161660067,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.0005341973155736,286.60546875,294.1499938964844,300.06207275390625,295.18212890625,299.86474609375,300.07733154296875,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395142646506,2.2178864966804213e-08,0.0011394920293241,-0.0570774748921394,0.0,0.0,0.0,-0.0158077888190746,60.0,21.13072395324707,0.0,-8.853180588630496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0001069867430487,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,0.0001126624047174,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,8.321215136675164e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,0.0001126622810261,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.000534416118171,286.5931091308594,294.1499938964844,300.054443359375,295.1851806640625,299.8666687011719,300.0697021484375,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399805080145,2.2233388463632764e-08,0.001139958272688,-0.0572196692228317,0.0,0.0,0.0,-0.0158348176628351,60.0,21.11635398864746,0.0,-8.860426703449775e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001070497237378,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0001127287177951,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,8.326112583745271e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,0.0001127285941038,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0005347307305783,286.5687255859375,294.1499938964844,300.0390625,295.1908264160156,299.87017822265625,300.0543212890625,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406509438529,2.2311779090955497e-08,0.0011406285921111,-0.0574240982532501,0.0,0.0,0.0,-0.0158736798912286,60.0,21.085617065429688,0.0,-8.87084965484064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001070497237378,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0001127287177951,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,8.326112583745271e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,0.0001127285941038,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0005347307305783,286.5687255859375,294.1499938964844,300.0390625,295.1908264160156,299.87017822265625,300.0543212890625,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406509438529,2.2311779090955497e-08,0.0011406285921111,-0.0574240982532501,0.0,0.0,0.0,-0.0158736798912286,60.0,21.085617065429688,0.0,-8.87084965484064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001070799771696,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001127605792135,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,8.328465628437698e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0001127604555222,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0005348819540813,286.54473876953125,294.1499938964844,300.02349853515625,295.1957092285156,299.8733215332031,300.0388488769531,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.2349398776100315e-08,0.0011409508297219,-0.0575221925973892,0.0,0.0,0.0,-0.015892332419753,60.0,21.05116271972656,0.0,-8.875853296785864e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001070799771696,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001127605792135,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,8.328465628437698e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0001127604555222,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0005348819540813,286.54473876953125,294.1499938964844,300.02349853515625,295.1957092285156,299.8733215332031,300.0388488769531,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.2349398776100315e-08,0.0011409508297219,-0.0575221925973892,0.0,0.0,0.0,-0.015892332419753,60.0,21.05116271972656,0.0,-8.875853296785864e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0001070726357284,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0001127528448705,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,8.327894465764984e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001127527211792,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.0005348453414626,286.5211486816406,294.1499938964844,300.0077514648437,295.1998596191406,299.8760681152344,300.02325439453125,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408941354602,2.234016172053544e-08,0.0011408717837184,-0.0574981048703193,0.0,0.0,0.0,-0.0158877521753311,60.0,21.01145362854004,0.0,-8.874624057852999e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0001070726357284,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0001127528448705,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,8.327894465764984e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001127527211792,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.0005348453414626,286.5211486816406,294.1499938964844,300.0077514648437,295.1998596191406,299.8760681152344,300.02325439453125,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408941354602,2.234016172053544e-08,0.0011408717837184,-0.0574981048703193,0.0,0.0,0.0,-0.0158877521753311,60.0,21.01145362854004,0.0,-8.874624057852999e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.000107034407847,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001127125797211,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,8.324920781888068e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001127124705817,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0005346544785425,286.4979553222656,294.1499938964844,299.99176025390625,295.20318603515625,299.8784484863281,300.0074768066406,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404862161725,2.2292439894044943e-08,0.0011404639808461,-0.0573736615478992,0.0,0.0,0.0,-0.0158640965819358,60.0,20.96653175354004,0.0,-8.86827749013719e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.000107034407847,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001127125797211,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,8.324920781888068e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001127124705817,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0005346544785425,286.4979553222656,294.1499938964844,299.99176025390625,295.20318603515625,299.8784484863281,300.0074768066406,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404862161725,2.2292439894044943e-08,0.0011404639808461,-0.0573736615478992,0.0,0.0,0.0,-0.0158640965819358,60.0,20.96653175354004,0.0,-8.86827749013719e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.0001070058933692,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.000112682551844,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,8.322703070007265e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0001126824354287,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0005345120443962,286.48651123046875,294.1499938964844,299.983642578125,295.2045288085937,299.8795166015625,299.99951171875,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401816736906,2.225686301926544e-08,0.0011401594383642,-0.0572808869183063,0.0,0.0,0.0,-0.0158464573323726,60.0,20.942323684692383,0.0,-8.863547407145236e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,0.0001069717982318,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,0.0001126466522691,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,8.320050983456895e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0001126465358538,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288146972656,0.0,0.0,0.000534341786988,286.47515869140625,294.1499938964844,299.9754638671875,295.2056579589844,299.8804626464844,299.9914855957031,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398181086406,2.22143370365302e-08,0.0011397958733141,-0.0571699850261211,0.0,0.0,0.0,-0.0158253759145736,60.0,20.916893005371094,0.0,-8.857894329139526e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,0.0001068925485014,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0001125631970353,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,8.313886792166159e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.00011256308062,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.0005339459748938,286.4528503417969,294.1499938964844,299.9588623046875,295.20721435546875,299.8820495605469,299.97515869140625,285.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389730498194,2.2115502318342812e-08,0.0011389509309083,-0.0569122321903705,0.0,0.0,0.0,-0.0157763808965683,60.0,20.86287879943848,0.0,-8.844764209925415e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,0.0001068925485014,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0001125631970353,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,8.313886792166159e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.00011256308062,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.0005339459748938,286.4528503417969,294.1499938964844,299.9588623046875,295.20721435546875,299.8820495605469,299.97515869140625,285.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389730498194,2.2115502318342812e-08,0.0011389509309083,-0.0569122321903705,0.0,0.0,0.0,-0.0157763808965683,60.0,20.86287879943848,0.0,-8.844764209925415e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001068057390511,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0001124717819038,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,8.307134703500196e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.0001124716654885,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0005335124442353,286.4309387207031,294.1499938964844,299.94189453125,295.2078552246094,299.8832702636719,299.9585876464844,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380474315956,2.2007247579836082e-08,0.0011380254290997,-0.0566298961639404,0.0,0.0,0.0,-0.0157227143645286,60.0,20.80644798278809,0.0,-8.830393483094667e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001068057390511,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0001124717819038,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,8.307134703500196e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.0001124716654885,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0005335124442353,286.4309387207031,294.1499938964844,299.94189453125,295.2078552246094,299.8832702636719,299.9585876464844,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380474315956,2.2007247579836082e-08,0.0011380254290997,-0.0566298961639404,0.0,0.0,0.0,-0.0157227143645286,60.0,20.80644798278809,0.0,-8.830393483094667e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0001067150733433,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,0.0001123762995121,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,8.30008284538053e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0001123761903727,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0005330595886334,286.40948486328125,294.1499938964844,299.92449951171875,295.20751953125,299.88409423828125,299.9416198730469,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189418601972193e-08,0.0011370587162673,-0.0563350170850753,0.0,0.0,0.0,-0.0156666655093431,60.0,20.74775505065918,0.0,-8.81539747865645e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0001067150733433,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,0.0001123762995121,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,8.30008284538053e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0001123761903727,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0005330595886334,286.40948486328125,294.1499938964844,299.92449951171875,295.20751953125,299.88409423828125,299.9416198730469,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189418601972193e-08,0.0011370587162673,-0.0563350170850753,0.0,0.0,0.0,-0.0156666655093431,60.0,20.74775505065918,0.0,-8.81539747865645e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001066237891791,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001122801695601,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,8.292982238344848e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285339355469,0.0,0.0,0.0001122800604207,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0005326036480255,286.3883972167969,294.1499938964844,299.9066467285156,295.20611572265625,299.8845520019531,299.9242553710937,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361073702573,2.178035884981e-08,0.0011360854841768,-0.0560381188988685,0.0,0.0,0.0,-0.0156102366745471,60.0,20.687480926513672,0.0,-8.80031194583353e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001066237891791,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001122801695601,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,8.292982238344848e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285339355469,0.0,0.0,0.0001122800604207,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0005326036480255,286.3883972167969,294.1499938964844,299.9066467285156,295.20611572265625,299.8845520019531,299.9242553710937,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361073702573,2.178035884981e-08,0.0011360854841768,-0.0560381188988685,0.0,0.0,0.0,-0.0156102366745471,60.0,20.687480926513672,0.0,-8.80031194583353e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0001065780597855,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0001122320099966,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,8.289425022667274e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0001122319081332,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0005323752411641,286.37799072265625,294.1499938964844,299.8975524902344,295.2050476074219,299.8846740722656,299.9154663085937,285.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723332466194734e-08,0.0011355980532243,-0.0558893755078315,0.0,0.0,0.0,-0.0155819673091173,60.0,20.65693473815918,0.0,-8.792759587095136e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0001065325268427,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001121840614359,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,8.28588308650069e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0001121839522966,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,0.0005321478238329,286.36767578125,294.1499938964844,299.8883056640625,295.20367431640625,299.8847045898437,299.90655517578125,285.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,20.625883102416992,0.0,-8.78524275549353e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0001064422322087,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001120889792218,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,8.27886033221148e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001120888700825,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,0.0005316968890838,286.347412109375,294.1499938964844,299.86944580078125,295.2001037597656,299.8844299316406,299.88824462890625,285.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341714998707,2.155396394698528e-08,0.0011341499630361,-0.0554475747048854,0.0,0.0,0.0,-0.0154980048537254,60.0,20.562423706054688,0.0,-8.77034764812379e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0001064422322087,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001120889792218,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,8.27886033221148e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001120888700825,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,0.0005316968890838,286.347412109375,294.1499938964844,299.86944580078125,295.2001037597656,299.8844299316406,299.88824462890625,285.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341714998707,2.155396394698528e-08,0.0011341499630361,-0.0554475747048854,0.0,0.0,0.0,-0.0154980048537254,60.0,20.562423706054688,0.0,-8.77034764812379e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.000106352927105,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0001119949301937,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,8.271913975477219e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0001119948283303,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,0.0005312508437782,286.3275451660156,294.1499938964844,299.8500061035156,295.1953430175781,299.8837585449219,299.8694763183594,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332192225381,2.1442604136723282e-08,0.0011331976857036,-0.0551570691168308,0.0,0.0,0.0,-0.0154427988454699,60.0,20.49790000915528,0.0,-8.755627334267049e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.000106352927105,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0001119949301937,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,8.271913975477219e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0001119948283303,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,0.0005312508437782,286.3275451660156,294.1499938964844,299.8500061035156,295.1953430175781,299.8837585449219,299.8694763183594,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332192225381,2.1442604136723282e-08,0.0011331976857036,-0.0551570691168308,0.0,0.0,0.0,-0.0154427988454699,60.0,20.49790000915528,0.0,-8.755627334267049e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
