time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,0.0001062655719579,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0001119029329856,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,8.265119686257094e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001119028311222,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.000530814519152,286.3080444335937,294.1499938964844,299.8302001953125,295.189697265625,299.8827514648437,299.85028076171875,285.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.133367082990389e-08,0.0011322661302983,-0.0548728853464126,0.0,0.0,0.0,-0.0153887951746582,60.0,20.43202018737793,0.0,-8.74123955441064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,0.0001062655719579,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0001119029329856,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,8.265119686257094e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001119028311222,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.000530814519152,286.3080444335937,294.1499938964844,299.8302001953125,295.189697265625,299.8827514648437,299.85028076171875,285.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.133367082990389e-08,0.0011322661302983,-0.0548728853464126,0.0,0.0,0.0,-0.0153887951746582,60.0,20.43202018737793,0.0,-8.74123955441064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001061874281731,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,0.000111820649181,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,8.259041351266205e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,0.0001118205473176,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0005304242367856,286.2889709472656,294.1499938964844,299.81024169921875,295.1834411621094,299.88134765625,299.8307189941406,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314544826745,2.123622699912176e-08,0.001131433295086,-0.054618664085865,0.0,0.0,0.0,-0.0153404902666807,60.0,20.366012573242188,0.0,-8.728379441436118e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001061874281731,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,0.000111820649181,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,8.259041351266205e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,0.0001118205473176,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0005304242367856,286.2889709472656,294.1499938964844,299.81024169921875,295.1834411621094,299.88134765625,299.8307189941406,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314544826745,2.123622699912176e-08,0.001131433295086,-0.054618664085865,0.0,0.0,0.0,-0.0153404902666807,60.0,20.366012573242188,0.0,-8.728379441436118e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0001061501825461,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001117814244935,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,8.256144792539999e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0001117813226301,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.000530238263309,286.279541015625,294.1499938964844,299.8002319335937,295.1800842285156,299.8805236816406,299.82086181640625,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310573900118,2.1189780596841963e-08,0.0011310362024232,-0.0544974878430366,0.0,0.0,0.0,-0.0153174651786684,60.0,20.333181381225582,0.0,-8.72225243142566e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.0001061141083482,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001117434367188,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,8.253338455688208e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0001117433348554,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0005300580523908,286.2702331542969,294.1499938964844,299.7901611328125,295.1766357421875,299.8796081542969,299.8109741210937,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306727537885,2.1144790807170466e-08,0.0011306515661999,-0.0543801076710224,0.0,0.0,0.0,-0.0152951627969741,60.0,20.3003158569336,0.0,-8.716320820667536e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0001060427457559,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001116682760766,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.247787627624348e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001116681814892,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.000529701646883,286.251953125,294.1499938964844,299.7699890136719,295.1693115234375,299.87744140625,299.7910461425781,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299116304144,2.105579177680284e-08,0.0011298905592411,-0.0541478991508483,0.0,0.0,0.0,-0.0152510413900017,60.0,20.2344970703125,0.0,-8.704591181185607e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0001060427457559,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001116682760766,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.247787627624348e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001116681814892,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.000529701646883,286.251953125,294.1499938964844,299.7699890136719,295.1693115234375,299.87744140625,299.7910461425781,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299116304144,2.105579177680284e-08,0.0011298905592411,-0.0541478991508483,0.0,0.0,0.0,-0.0152510413900017,60.0,20.2344970703125,0.0,-8.704591181185607e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001059712158166,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0001115929553634,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,8.242223702836782e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0001115928607759,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0005293443682603,286.2340087890625,294.1499938964844,299.7497253417969,295.1615295410156,299.8749389648437,299.77099609375,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.096659201811235e-08,0.0011291281552985,-0.0539151579141616,0.0,0.0,0.0,-0.0152068231254816,60.0,20.16860580444336,0.0,-8.692843067592548e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001059712158166,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0001115929553634,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,8.242223702836782e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0001115928607759,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0005293443682603,286.2340087890625,294.1499938964844,299.7497253417969,295.1615295410156,299.8749389648437,299.77099609375,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.096659201811235e-08,0.0011291281552985,-0.0539151579141616,0.0,0.0,0.0,-0.0152068231254816,60.0,20.16860580444336,0.0,-8.692843067592548e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.000105895967863,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.000111513712909,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.236370922531933e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0001115136183216,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0005289685796014,286.2164306640625,294.1499938964844,299.7293701171875,295.15338134765625,299.8721618652344,299.7508544921875,285.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283466592431,2.0872757744427872e-08,0.0011283258209004,-0.0536703206598758,0.0,0.0,0.0,-0.0151603063568472,60.0,20.102012634277344,0.0,-8.680493834845039e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.000105895967863,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.000111513712909,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.236370922531933e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0001115136183216,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0005289685796014,286.2164306640625,294.1499938964844,299.7293701171875,295.15338134765625,299.8721618652344,299.7508544921875,285.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283466592431,2.0872757744427872e-08,0.0011283258209004,-0.0536703206598758,0.0,0.0,0.0,-0.0151603063568472,60.0,20.102012634277344,0.0,-8.680493834845039e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0001058129055309,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001114262486225,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,8.229910599766299e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0001114261540351,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,0.0005285537336021,286.1991882324219,294.1499938964844,299.7089538574219,295.14483642578125,299.8690185546875,299.7306213378906,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274610878899,2.076919258797716e-08,0.0011274402495473,-0.0534000732004642,0.0,0.0,0.0,-0.0151089644059538,60.0,20.034204483032227,0.0,-8.666873441143252e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0001058129055309,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001114262486225,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,8.229910599766299e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0001114261540351,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,0.0005285537336021,286.1991882324219,294.1499938964844,299.7089538574219,295.14483642578125,299.8690185546875,299.7306213378906,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274610878899,2.076919258797716e-08,0.0011274402495473,-0.0534000732004642,0.0,0.0,0.0,-0.0151089644059538,60.0,20.034204483032227,0.0,-8.666873441143252e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0001057678091456,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0001113787511712,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,8.226402860600501e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,0.0001113786638597,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0005283284699544,286.190673828125,294.1499938964844,299.69873046875,295.14044189453125,299.86737060546875,299.7204895019531,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269802926108,2.0712960235869105e-08,0.0011269595706835,-0.0532533340156078,0.0,0.0,0.0,-0.0150810880586504,60.0,19.99974632263184,0.0,-8.659482375605877e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0001057199988281,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0001113284088205,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,8.222684846259654e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.000111328321509,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0005280897021293,286.1822814941406,294.1499938964844,299.6885070800781,295.135986328125,299.8656005859375,299.7103576660156,285.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264706263318,2.0653356358479872e-08,0.0011264499044045,-0.0530977956950664,0.0,0.0,0.0,-0.0150515399873256,60.0,19.96486473083496,0.0,-8.6516521946578e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001056160181178,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0001112189056584,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,8.214596164179966e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0001112188183469,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.000527570315171,286.1657409667969,294.1499938964844,299.66796875,295.1268920898437,299.8618469238281,299.6900329589844,285.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.05237160599836e-08,0.0011253416305407,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.893783569335938,0.0,-8.634632564508139e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001056160181178,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0001112189056584,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,8.214596164179966e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0001112188183469,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.000527570315171,286.1657409667969,294.1499938964844,299.66796875,295.1268920898437,299.8618469238281,299.6900329589844,285.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.05237160599836e-08,0.0011253416305407,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.893783569335938,0.0,-8.634632564508139e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0001055008324328,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,0.000111097608169,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,8.205637277569622e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001110975208575,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.0005269950488582,286.14959716796875,294.1499938964844,299.6474304199219,295.1175842285156,299.8577575683594,299.669677734375,285.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847341537475,0.0,0.0,0.0,-0.0149160893633961,60.0,19.820873260498047,0.0,-8.615801050382289e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0001055008324328,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,0.000111097608169,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,8.205637277569622e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001110975208575,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.0005269950488582,286.14959716796875,294.1499938964844,299.6474304199219,295.1175842285156,299.8577575683594,299.669677734375,285.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847341537475,0.0,0.0,0.0,-0.0149160893633961,60.0,19.820873260498047,0.0,-8.615801050382289e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001053762462106,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001109664081013,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,8.195947157219052e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0001109663207898,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0005263726925477,286.1338195800781,294.1499938964844,299.6268615722656,295.1081237792969,299.85333251953125,299.6492919921875,285.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.0224808494617722e-08,0.0011227859649807,-0.0519793666899204,0.0,0.0,0.0,-0.0148390932008624,60.0,19.746341705322266,0.0,-8.595455369686533e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001053762462106,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001109664081013,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,8.195947157219052e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0001109663207898,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0005263726925477,286.1338195800781,294.1499938964844,299.6268615722656,295.1081237792969,299.85333251953125,299.6492919921875,285.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.0224808494617722e-08,0.0011227859649807,-0.0519793666899204,0.0,0.0,0.0,-0.0148390932008624,60.0,19.746341705322266,0.0,-8.595455369686533e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0001052459629136,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0001108292126446,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,8.185813931049779e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.000110829132609,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0005257219891063,286.1184387207031,294.1499938964844,299.6062927246094,295.0985412597656,299.8486022949219,299.62890625,285.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062408623289243e-08,0.0011213974794372,-0.0515554808080196,0.0,0.0,0.0,-0.0147585850208997,60.0,19.67066764831543,0.0,-8.574207299716363e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0001052459629136,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0001108292126446,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,8.185813931049779e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.000110829132609,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0005257219891063,286.1184387207031,294.1499938964844,299.6062927246094,295.0985412597656,299.8486022949219,299.62890625,285.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062408623289243e-08,0.0011213974794372,-0.0515554808080196,0.0,0.0,0.0,-0.0147585850208997,60.0,19.67066764831543,0.0,-8.574207299716363e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001051804574672,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0001107602292904,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,8.180718577932566e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001107601419789,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0005253948038443,286.1108703613281,294.1499938964844,299.5960388183594,295.0937194824219,299.8461303710937,299.61871337890625,285.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207192437723,1.998074772302516e-08,0.0011206993367522,-0.0513423234224319,0.0,0.0,0.0,-0.0147181032225489,60.0,19.632606506347656,0.0,-8.563532816197039e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0001051158615155,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0001106922063627,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,8.175694529199973e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001106921263271,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0005250721587799,286.1033935546875,294.1499938964844,299.58575439453125,295.0888671875,299.84356689453125,299.6085510253906,285.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120030763559,1.9900230796565666e-08,0.001120010856539,-0.051132146269083,0.0,0.0,0.0,-0.0146781876683235,60.0,19.59458541870117,0.0,-8.553013941536849e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0001049936035997,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001105634582927,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,8.166184852598235e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001105633782572,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,0.0005244615022093,286.0887145996094,294.1499938964844,299.5652160644531,295.0791931152344,299.8382263183594,299.5881652832031,285.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747822932458803e-08,0.0011187078198418,-0.0507342964410781,0.0,0.0,0.0,-0.0146026331931352,60.0,19.519210815429688,0.0,-8.533121587106508e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0001049936035997,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001105634582927,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,8.166184852598235e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001105633782572,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,0.0005244615022093,286.0887145996094,294.1499938964844,299.5652160644531,295.0791931152344,299.8382263183594,299.5881652832031,285.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747822932458803e-08,0.0011187078198418,-0.0507342964410781,0.0,0.0,0.0,-0.0146026331931352,60.0,19.519210815429688,0.0,-8.533121587106508e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001048890189849,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001104533293982,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,8.15805105958134e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001104532493627,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0005239391466602,286.07440185546875,294.1499938964844,299.5447082519531,295.0695495605469,299.8326110839844,299.5678100585937,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117612584494,1.961744722223102e-08,0.0011175930267199,-0.0503939352929592,0.0,0.0,0.0,-0.0145380003377795,60.0,19.445920944213867,0.0,-8.51612327323892e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001048890189849,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001104533293982,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,8.15805105958134e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001104532493627,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0005239391466602,286.07440185546875,294.1499938964844,299.5447082519531,295.0695495605469,299.8326110839844,299.5678100585937,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117612584494,1.961744722223102e-08,0.0011175930267199,-0.0503939352929592,0.0,0.0,0.0,-0.0145380003377795,60.0,19.445920944213867,0.0,-8.51612327323892e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0001048123376676,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001103725808206,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,8.152086229529232e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0001103724935092,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0005235561402514,286.0604248046875,294.1499938964844,299.5242614746094,295.0599670410156,299.8266906738281,299.5474853515625,285.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167949996888,1.9521838368063985e-08,0.0011167754419147,-0.0501443296670913,0.0,0.0,0.0,-0.0144906034693121,60.0,19.376514434814453,0.0,-8.503668880166516e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0001048123376676,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001103725808206,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,8.152086229529232e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0001103724935092,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0005235561402514,286.0604248046875,294.1499938964844,299.5242614746094,295.0599670410156,299.8266906738281,299.5474853515625,285.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167949996888,1.9521838368063985e-08,0.0011167754419147,-0.0501443296670913,0.0,0.0,0.0,-0.0144906034693121,60.0,19.376514434814453,0.0,-8.503668880166516e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001047493060468,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001103062022593,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,8.147183689288795e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001103061222238,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0005232413532212,286.0467834472656,294.1499938964844,299.5038757324219,295.050537109375,299.82049560546875,299.5271301269531,285.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.31089210510254,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001047493060468,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001103062022593,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,8.147183689288795e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001103061222238,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0005232413532212,286.0467834472656,294.1499938964844,299.5038757324219,295.050537109375,299.82049560546875,299.5271301269531,285.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.31089210510254,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0001047180849127,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0001102733222069,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,8.14475497463718e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0001102732421713,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0005230854148976,286.0401306152344,294.1499938964844,299.4936828613281,295.0458679199219,299.8172912597656,299.5169982910156,285.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404305717785064e-08,0.0011157705448567,-0.0498374737799167,0.0,0.0,0.0,-0.014432338066399,60.0,19.27890586853028,0.0,-8.488370184522864e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001046871911967,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001102407841244,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,8.142352453432977e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0001102407113648,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0005229311063885,286.03350830078125,294.1499938964844,299.4835510253906,295.041259765625,299.81402587890625,299.5068664550781,285.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.936578364336583e-08,0.0011154412059113,-0.0497368946671485,0.0,0.0,0.0,-0.0144132412970066,60.0,19.24724769592285,0.0,-8.483359437150284e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001046262696036,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001101766392821,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,8.13761362223886e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001101765592466,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0005226268549449,286.02056884765625,294.1499938964844,299.4632873535156,295.0321960449219,299.8072814941406,299.48663330078125,285.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.184717178344727,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001046262696036,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001101766392821,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,8.13761362223886e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001101765592466,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0005226268549449,286.02056884765625,294.1499938964844,299.4632873535156,295.0321960449219,299.8072814941406,299.48663330078125,285.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.184717178344727,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001045663448167,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.0001101135276257,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,8.132952643791214e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0001101134475902,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0005223275511525,286.0079650878906,294.1499938964844,299.44317626953125,295.0234069824219,299.80029296875,299.46649169921875,285.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.12332344055176,0.0,-8.463770484468115e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
