time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001045663448167,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.0001101135276257,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,8.132952643791214e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0001101134475902,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0005223275511525,286.0079650878906,294.1499938964844,299.44317626953125,295.0234069824219,299.80029296875,299.46649169921875,285.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.12332344055176,0.0,-8.463770484468115e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.000104507227661,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001100512745324,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,8.12835423857905e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001100511944969,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0005220322636887,285.9956970214844,294.1499938964844,299.4231262207031,295.0149230957031,299.79302978515625,299.4464416503906,285.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019929528236,60.0,19.063072204589844,0.0,-8.454196631646482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.000104507227661,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001100512745324,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,8.12835423857905e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001100511944969,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0005220322636887,285.9956970214844,294.1499938964844,299.4231262207031,295.0149230957031,299.79302978515625,299.4464416503906,285.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019929528236,60.0,19.063072204589844,0.0,-8.454196631646482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001044488381012,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001099897781386,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,8.123812585836276e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001099897053791,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0005217406433075,285.9837951660156,294.1499938964844,299.4032287597656,295.0068054199219,299.7854919433594,299.426513671875,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608310163021,0.0,0.0,0.0,-0.0142658967524766,60.0,19.0040283203125,0.0,-8.444745702718137e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001044488381012,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001099897781386,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,8.123812585836276e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001099897053791,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0005217406433075,285.9837951660156,294.1499938964844,299.4032287597656,295.0068054199219,299.7854919433594,299.426513671875,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608310163021,0.0,0.0,0.0,-0.0142658967524766,60.0,19.0040283203125,0.0,-8.444745702718137e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001044198943418,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001099592991522,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,8.121561404550448e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001099592263926,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0005215960554778,285.9779663085937,294.1499938964844,299.3933410644531,295.0028686523437,299.7816467285156,299.41656494140625,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032469822377607e-08,0.001112591358833,-0.0488665886223316,0.0,0.0,0.0,-0.0142480051144957,60.0,18.97501373291016,0.0,-8.440062515546742e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001043911179294,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,0.0001099290020647,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,8.119323319988325e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,0.0001099289293051,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0005214523989707,285.9721984863281,294.1499938964844,299.3834533691406,294.99908447265625,299.7777099609375,299.4066772460937,285.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996592743292243e-08,0.00111228460446,-0.0487729012966156,0.0,0.0,0.0,-0.0142302187159657,60.0,18.94631004333496,0.0,-8.435408460627516e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001043341617332,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001098690190701,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,8.114892989397049e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001098689463105,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0005211678799241,285.9609680175781,294.1499938964844,299.3638610839844,294.9918212890625,299.76971435546875,299.3869934082031,285.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.8925570444139346e-08,0.0011116773821413,-0.0485874377191066,0.0,0.0,0.0,-0.0141950100660324,60.0,18.8898983001709,0.0,-8.426199826772064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001043341617332,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001098690190701,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,8.114892989397049e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001098689463105,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0005211678799241,285.9609680175781,294.1499938964844,299.3638610839844,294.9918212890625,299.76971435546875,299.3869934082031,285.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.8925570444139346e-08,0.0011116773821413,-0.0485874377191066,0.0,0.0,0.0,-0.0141950100660324,60.0,18.8898983001709,0.0,-8.426199826772064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001042780204443,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001098098946386,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,8.110525959637016e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.000109809821879,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0005208874936215,285.9500427246094,294.1499938964844,299.3443908691406,294.98504638671875,299.761474609375,299.3674621582031,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855562444741736e-08,0.0011110787745565,-0.0484046190977096,0.0,0.0,0.0,-0.0141603043302893,60.0,18.834985733032227,0.0,-8.417126906579142e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001042780204443,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001098098946386,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,8.110525959637016e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.000109809821879,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0005208874936215,285.9500427246094,294.1499938964844,299.3443908691406,294.98504638671875,299.761474609375,299.3674621582031,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855562444741736e-08,0.0011110787745565,-0.0484046190977096,0.0,0.0,0.0,-0.0141603043302893,60.0,18.834985733032227,0.0,-8.417126906579142e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001042228977894,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0001097518543247,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,8.106238965410739e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001097517815651,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0005206121713854,285.939453125,294.1499938964844,299.3251037597656,294.97882080078125,299.7530212402344,299.3481140136719,285.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110509969294,1.8786829869554825e-08,0.0011104911100119,-0.0482251308858394,0.0,0.0,0.0,-0.0141262309625744,60.0,18.78160285949707,0.0,-8.408224516642805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001042228977894,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0001097518543247,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,8.106238965410739e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001097517815651,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0005206121713854,285.939453125,294.1499938964844,299.3251037597656,294.97882080078125,299.7530212402344,299.3481140136719,285.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110509969294,1.8786829869554825e-08,0.0011104911100119,-0.0482251308858394,0.0,0.0,0.0,-0.0141262309625744,60.0,18.78160285949707,0.0,-8.408224516642805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001041689320118,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001096950218197,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,8.102041465463117e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001096949490602,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.0005203426699154,285.92919921875,294.1499938964844,299.3060302734375,294.97320556640625,299.74432373046875,299.3288879394531,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.871953791976466e-08,0.0011099157854914,-0.0480493977665901,0.0,0.0,0.0,-0.0140928719192743,60.0,18.72994804382324,0.0,-8.399513262702386e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001041689320118,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001096950218197,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,8.102041465463117e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001096949490602,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.0005203426699154,285.92919921875,294.1499938964844,299.3060302734375,294.97320556640625,299.74432373046875,299.3288879394531,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.871953791976466e-08,0.0011099157854914,-0.0480493977665901,0.0,0.0,0.0,-0.0140928719192743,60.0,18.72994804382324,0.0,-8.399513262702386e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001041427312884,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0001096674313885,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,8.100003469735384e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001096673586289,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0005202118190936,285.9242553710937,294.1499938964844,299.2965393066406,294.9706115722656,299.7398681640625,299.31939697265625,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096551315858,1.8686865388417573e-08,0.0011096365051344,-0.0479640699923038,0.0,0.0,0.0,-0.0140766752883791,60.0,18.705060958862305,0.0,-8.395285533424612e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001041169016389,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001096402265829,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,8.097994577838108e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0001096401610993,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0005200827727094,285.9193725585937,294.1499938964844,299.2871398925781,294.9682006835937,299.7353515625,299.3099365234375,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093798093497,1.8654658262562407e-08,0.0011093611828982,-0.0478799529373645,0.0,0.0,0.0,-0.0140607086941599,60.0,18.6806697845459,0.0,-8.391118910822115e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001040662027662,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.000109586835606,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,8.09405100881122e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001095867701224,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0005198295693844,285.9098205566406,294.1499938964844,299.2684631347656,294.9638977050781,299.7262268066406,299.2911376953125,285.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088391765952,1.859143239357764e-08,0.0011088205501437,-0.0477148331701755,0.0,0.0,0.0,-0.0140293659642338,60.0,18.63289833068848,0.0,-8.382941985018989e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001040662027662,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.000109586835606,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,8.09405100881122e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001095867701224,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0005198295693844,285.9098205566406,294.1499938964844,299.2684631347656,294.9638977050781,299.7262268066406,299.2911376953125,285.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088391765952,1.859143239357764e-08,0.0011088205501437,-0.0477148331701755,0.0,0.0,0.0,-0.0140293659642338,60.0,18.63289833068848,0.0,-8.382941985018989e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001040233473759,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001095417101169,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,8.090717892628163e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001095416373573,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0005196155398152,285.900634765625,294.1499938964844,299.25,294.9603271484375,299.7169189453125,299.2725524902344,285.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083820136263,1.853799069806428e-08,0.0011083635035902,-0.047575257718563,0.0,0.0,0.0,-0.0140028716996312,60.0,18.588008880615234,0.0,-8.376034088541928e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001040233473759,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001095417101169,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,8.090717892628163e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001095416373573,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0005196155398152,285.900634765625,294.1499938964844,299.25,294.9603271484375,299.7169189453125,299.2725524902344,285.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083820136263,1.853799069806428e-08,0.0011083635035902,-0.047575257718563,0.0,0.0,0.0,-0.0140028716996312,60.0,18.588008880615234,0.0,-8.376034088541928e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001040085844579,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0001095261613954,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.089569018920884e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001095260959118,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0005195418489165,285.8916015625,294.1499938964844,299.2317810058594,294.9573059082031,299.7074584960937,299.2540588378906,285.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082240380346,1.8519552114071306e-08,0.0011082054115831,-0.0475271008908748,0.0,0.0,0.0,-0.0139937289059162,60.0,18.54707717895508,0.0,-8.37365092820619e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001040085844579,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0001095261613954,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.089569018920884e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001095260959118,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0005195418489165,285.8916015625,294.1499938964844,299.2317810058594,294.9573059082031,299.7074584960937,299.2540588378906,285.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082240380346,1.8519552114071306e-08,0.0011082054115831,-0.0475271008908748,0.0,0.0,0.0,-0.0139937289059162,60.0,18.54707717895508,0.0,-8.37365092820619e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0001040565184666,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0001095766347134,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,8.093297219602391e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001095765692298,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0005197813152335,285.8829040527344,294.1499938964844,299.2137756347656,294.9546813964844,299.69781494140625,299.2357788085937,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087342863902,1.8579234151161472e-08,0.001108715776354,-0.0476829782128334,0.0,0.0,0.0,-0.0140233160927891,60.0,18.5146541595459,0.0,-8.381365290688336e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0001040565184666,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0001095766347134,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,8.093297219602391e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001095765692298,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0005197813152335,285.8829040527344,294.1499938964844,299.2137756347656,294.9546813964844,299.69781494140625,299.2357788085937,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087342863902,1.8579234151161472e-08,0.001108715776354,-0.0476829782128334,0.0,0.0,0.0,-0.0140233160927891,60.0,18.5146541595459,0.0,-8.381365290688336e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001040913921315,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001096133637474,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,8.096009696600959e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001096132982638,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0005199555307626,285.87860107421875,294.1499938964844,299.204833984375,294.9534912109375,299.6929626464844,299.2266845703125,285.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091078631579,1.8622673181312173e-08,0.0011090892367064,-0.0477964207530021,0.0,0.0,0.0,-0.0140448603779077,60.0,18.50006484985352,0.0,-8.386981420471784e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001041591531247,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0001096847117878,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,8.101279672700912e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001096846463042,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0005202940083108,285.8744812011719,294.1499938964844,299.1959533691406,294.952392578125,299.6880187988281,299.2176513671875,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098283575847,1.8707076776536272e-08,0.0011098097311332,-0.0480168536305427,0.0,0.0,0.0,-0.0140866972506046,60.0,18.49117851257324,0.0,-8.397901041234945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001043180964188,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001098520806408,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,8.11364152468741e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001098520224331,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0005210880190134,285.8664855957031,294.1499938964844,299.1783447265625,294.9504089355469,299.6779479980469,299.19970703125,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115206871181,1.890508549706737e-08,0.001111501827836,-0.048533946275711,0.0,0.0,0.0,-0.0141848530620336,60.0,18.47830581665039,0.0,-8.423544528568527e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001043180964188,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001098520806408,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,8.11364152468741e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001098520224331,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0005210880190134,285.8664855957031,294.1499938964844,299.1783447265625,294.9504089355469,299.6779479980469,299.19970703125,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115206871181,1.890508549706737e-08,0.001111501827836,-0.048533946275711,0.0,0.0,0.0,-0.0141848530620336,60.0,18.47830581665039,0.0,-8.423544528568527e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0001045176759362,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001100622539524,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,8.12916478025727e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001100621884688,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0005220849998295,285.8588562011719,294.1499938964844,299.1609191894531,294.9487609863281,299.66766357421875,299.181884765625,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136474786326,1.9153736374732944e-08,0.0011136283865198,-0.0491832345724105,0.0,0.0,0.0,-0.0143081219866871,60.0,18.473955154418945,0.0,-8.455801747686564e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0001045176759362,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001100622539524,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,8.12916478025727e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001100621884688,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0005220849998295,285.8588562011719,294.1499938964844,299.1609191894531,294.9487609863281,299.66766357421875,299.181884765625,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136474786326,1.9153736374732944e-08,0.0011136283865198,-0.0491832345724105,0.0,0.0,0.0,-0.0143081219866871,60.0,18.473955154418945,0.0,-8.455801747686564e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0001047506957547,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.000110307635623,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,8.147288463078439e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0001103075701394,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0005232490366324,285.8514709472656,294.1499938964844,299.1436462402344,294.9473571777344,299.6572265625,299.1642150878906,285.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161302682012,1.9444058807494e-08,0.0011161108268424,-0.0499412603676319,0.0,0.0,0.0,-0.0144520467147231,60.0,18.47576904296875,0.0,-8.493542935639199e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0001047506957547,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.000110307635623,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,8.147288463078439e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0001103075701394,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0005232490366324,285.8514709472656,294.1499938964844,299.1436462402344,294.9473571777344,299.6572265625,299.1642150878906,285.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161302682012,1.9444058807494e-08,0.0011161108268424,-0.0499412603676319,0.0,0.0,0.0,-0.0144520467147231,60.0,18.47576904296875,0.0,-8.493542935639199e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001050143473548,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001105852716136,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,8.167794294422492e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.000110585213406,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,0.0005245660431683,285.84429931640625,294.1499938964844,299.1265563964844,294.9462585449219,299.6466369628906,299.1466064453125,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189385550096,1.9772544490592736e-08,0.0011189187644049,-0.0507988296449184,0.0,0.0,0.0,-0.0146148856729269,60.0,18.4823055267334,0.0,-8.536346740584123e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001050143473548,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001105852716136,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,8.167794294422492e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.000110585213406,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,0.0005245660431683,285.84429931640625,294.1499938964844,299.1265563964844,294.9462585449219,299.6466369628906,299.1466064453125,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189385550096,1.9772544490592736e-08,0.0011189187644049,-0.0507988296449184,0.0,0.0,0.0,-0.0146148856729269,60.0,18.4823055267334,0.0,-8.536346740584123e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001051498984452,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001107280113501,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,8.178337157005444e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.0001107279531424,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.00052524311468,285.8406677246094,294.1499938964844,299.1180419921875,294.94580078125,299.6413879394531,299.13775634765625,285.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203838512301,1.9941429840741882e-08,0.0011203638277947,-0.0512396916747093,0.0,0.0,0.0,-0.0146986152976751,60.0,18.48526954650879,0.0,-8.558395592217496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0001053096857503,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0001108962751459,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,8.190765220206231e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.0001108962169382,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0005260413163341,285.8372497558594,294.1499938964844,299.1095886230469,294.9454040527344,299.635986328125,299.12908935546875,285.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220838641747,2.0140515033517665e-08,0.0011220637243241,-0.0517593510448932,0.0,0.0,0.0,-0.0147972982376813,60.0,18.493406295776367,0.0,-8.584423483171123e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0001056167893693,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.000111219662358,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,8.214650733862072e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0001112196041503,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0005275753792375,285.83038330078125,294.1499938964844,299.0927734375,294.9447631835937,299.625244140625,299.1116638183594,285.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253552511334,2.0523144073081312e-08,0.0011253347620368,-0.0527579858899116,0.0,0.0,0.0,-0.0149869797751307,60.0,18.50787925720215,0.0,-8.634557957520883e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0001056167893693,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.000111219662358,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,8.214650733862072e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0001112196041503,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0005275753792375,285.83038330078125,294.1499938964844,299.0927734375,294.9447631835937,299.625244140625,299.1116638183594,285.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253552511334,2.0523144073081312e-08,0.0011253347620368,-0.0527579858899116,0.0,0.0,0.0,-0.0149869797751307,60.0,18.50787925720215,0.0,-8.634557957520883e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
