time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001059583373717,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001115793347707,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,8.241215255111456e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0001115792692871,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0005292815039865,285.8236694335937,294.1499938964844,299.0760498046875,294.9443664550781,299.6143798828125,299.09442138671875,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289974208921,2.0948705881096443e-08,0.0011289764661341,-0.0538684874773025,0.0,0.0,0.0,-0.0151979625225067,60.0,18.52765464782715,0.0,-8.69048832896624e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001059583373717,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001115793347707,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,8.241215255111456e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0001115792692871,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0005292815039865,285.8236694335937,294.1499938964844,299.0760498046875,294.9443664550781,299.6143798828125,299.09442138671875,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289974208921,2.0948705881096443e-08,0.0011289764661341,-0.0538684874773025,0.0,0.0,0.0,-0.0151979625225067,60.0,18.52765464782715,0.0,-8.69048832896624e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001062873125192,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0001119257576647,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,8.266801887657493e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.000111925699457,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0005309248226694,285.8172302246094,294.1499938964844,299.0594787597656,294.9441223144531,299.6033630371094,299.0772705078125,285.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324988445267,2.135859134000384e-08,0.0011324775405228,-0.0549379028379917,0.0,0.0,0.0,-0.0154011407867074,60.0,18.54994010925293,0.0,-8.744530077819945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001062873125192,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0001119257576647,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,8.266801887657493e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.000111925699457,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0005309248226694,285.8172302246094,294.1499938964844,299.0594787597656,294.9441223144531,299.6033630371094,299.0772705078125,285.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324988445267,2.135859134000384e-08,0.0011324775405228,-0.0549379028379917,0.0,0.0,0.0,-0.0154011407867074,60.0,18.54994010925293,0.0,-8.744530077819945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0001066416953108,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0001122989415307,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,8.294365397887304e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.000112298883323,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0005326950922608,285.81109619140625,294.1499938964844,299.04296875,294.9440612792969,299.5921630859375,299.060302734375,285.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800152794071443e-08,0.0011362568475306,-0.0560897476971149,0.0,0.0,0.0,-0.0156200602650642,60.0,18.575607299804688,0.0,-8.802934559071218e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0001066416953108,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0001122989415307,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,8.294365397887304e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.000112298883323,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0005326950922608,285.81109619140625,294.1499938964844,299.04296875,294.9440612792969,299.5921630859375,299.060302734375,285.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800152794071443e-08,0.0011362568475306,-0.0560897476971149,0.0,0.0,0.0,-0.0156200602650642,60.0,18.575607299804688,0.0,-8.802934559071218e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0001068078418029,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001124738992075,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,8.307288226205856e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001124738409998,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.0005335250752978,285.8081359863281,294.1499938964844,299.0347595214844,294.944091796875,299.5865173339844,299.0518493652344,285.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200717119649198e-08,0.0011380249634385,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,18.58863067626953,0.0,-8.830383535496369e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001069801437552,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0001126553470385,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,8.320689084939659e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001126552888308,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.000534385733772,285.8052978515625,294.1499938964844,299.0265808105469,294.94415283203125,299.5807800292969,299.0434875488281,285.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.602434158325195,0.0,-8.858894062768743e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001073200037353,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001130132295656,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,8.347121911356226e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.000113013171358,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0005360834184102,285.79998779296875,294.1499938964844,299.0102233886719,294.94439697265625,299.56915283203125,299.0267944335937,285.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645313180191813e-08,0.0011434794869273,-0.058293804526329,0.0,0.0,0.0,-0.0160390213131904,60.0,18.630306243896484,0.0,-8.9152635496248e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001073200037353,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001130132295656,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,8.347121911356226e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.000113013171358,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0005360834184102,285.79998779296875,294.1499938964844,299.0102233886719,294.94439697265625,299.56915283203125,299.0267944335937,285.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645313180191813e-08,0.0011434794869273,-0.058293804526329,0.0,0.0,0.0,-0.0160390213131904,60.0,18.630306243896484,0.0,-8.9152635496248e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0001076614353223,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001133727710111,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,8.373677701456472e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001133727128035,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0005377889610826,285.7946472167969,294.1499938964844,298.9939880371094,294.9447326660156,299.5575256347656,299.0101318359375,285.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471401667222,2.307073465601661e-08,0.0011471171164885,-0.0594029277563095,0.0,0.0,0.0,-0.0162499211728572,60.0,18.658248901367188,0.0,-8.972074994062498e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0001076614353223,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001133727710111,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,8.373677701456472e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001133727128035,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0005377889610826,285.7946472167969,294.1499938964844,298.9939880371094,294.9447326660156,299.5575256347656,299.0101318359375,285.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471401667222,2.307073465601661e-08,0.0011471171164885,-0.0594029277563095,0.0,0.0,0.0,-0.0162499211728572,60.0,18.658248901367188,0.0,-8.972074994062498e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001079821013263,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001137104409281,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,8.39861822896637e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001137103899964,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0005393907777033,285.7899780273437,294.1499938964844,298.9777526855469,294.9451599121094,299.54559326171875,298.9935913085937,285.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505564907565,2.3470281718118723e-08,0.0011505330912768,-0.0604443997144699,0.0,0.0,0.0,-0.0164479911327362,60.0,18.684749603271484,0.0,-9.025595204548156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001079821013263,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001137104409281,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,8.39861822896637e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001137103899964,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0005393907777033,285.7899780273437,294.1499938964844,298.9777526855469,294.9451599121094,299.54559326171875,298.9935913085937,285.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505564907565,2.3470281718118723e-08,0.0011505330912768,-0.0604443997144699,0.0,0.0,0.0,-0.0164479911327362,60.0,18.684749603271484,0.0,-9.025595204548156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0001083131792256,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001140590829891,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,8.424368570558727e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0001140590320574,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0005410445737652,285.7851867675781,294.1499938964844,298.96160888671875,294.9456787109375,299.53369140625,298.97705078125,285.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540884152054,2.388281039600315e-08,0.0011540644336491,-0.0615194998681545,0.0,0.0,0.0,-0.0166525188833475,60.0,18.71211814880371,0.0,-9.081020380108384e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0001083131792256,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001140590829891,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,8.424368570558727e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0001140590320574,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0005410445737652,285.7851867675781,294.1499938964844,298.96160888671875,294.9456787109375,299.53369140625,298.97705078125,285.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540884152054,2.388281039600315e-08,0.0011540644336491,-0.0615194998681545,0.0,0.0,0.0,-0.0166525188833475,60.0,18.71211814880371,0.0,-9.081020380108384e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001084736722987,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001142280889325,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.43685120344162e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001142280380008,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005418463260866,285.7828063964844,294.1499938964844,298.9535217285156,294.9459533691406,299.5277404785156,298.9687805175781,285.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557928519323,2.4082781990841795e-08,0.0011557687539607,-0.0620405860245227,0.0,0.0,0.0,-0.0167516246438026,60.0,18.725238800048828,0.0,-9.107949239250956e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0001086244374164,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001143868576036,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,8.448577864328399e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0001143868066719,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0005425994168035,285.78057861328125,294.1499938964844,298.9454650878906,294.9462585449219,299.5216979980469,298.9605712890625,286.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573991505429,2.427063883203573e-08,0.0011573748197406,-0.0625300556421279,0.0,0.0,0.0,-0.0168447531759738,60.0,18.73737144470215,0.0,-9.133282929951748e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0001089251818484,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001147035509347,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,8.471968612866476e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.000114703500003,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0005441017565317,285.7760925292969,294.1499938964844,298.9293518066406,294.94683837890625,299.5096740722656,298.9441223144531,286.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606061598286,2.4645368412734573e-08,0.0011605814797803,-0.0635062828660011,0.0,0.0,0.0,-0.0170305334031581,60.0,18.761552810668945,0.0,-9.183921179101162e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0001089251818484,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001147035509347,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,8.471968612866476e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.000114703500003,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0005441017565317,285.7760925292969,294.1499938964844,298.9293518066406,294.94683837890625,299.5096740722656,298.9441223144531,286.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606061598286,2.4645368412734573e-08,0.0011605814797803,-0.0635062828660011,0.0,0.0,0.0,-0.0170305334031581,60.0,18.761552810668945,0.0,-9.183921179101162e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0001091878730221,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001149801828432,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.492400229442865e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001149801246356,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0005454139900393,285.7719421386719,294.1499938964844,298.9132385253906,294.9474792480469,299.4974670410156,298.927734375,286.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634024558588,2.4972679923962463e-08,0.0011633774265646,-0.0643588453531265,0.0,0.0,0.0,-0.0171927809715271,60.0,18.78156280517578,0.0,-9.22826615123995e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0001091878730221,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001149801828432,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.492400229442865e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001149801246356,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0005454139900393,285.7719421386719,294.1499938964844,298.9132385253906,294.9474792480469,299.4974670410156,298.927734375,286.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634024558588,2.4972679923962463e-08,0.0011633774265646,-0.0643588453531265,0.0,0.0,0.0,-0.0171927809715271,60.0,18.78156280517578,0.0,-9.22826615123995e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001094377439585,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0001152433032984,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,8.51183503982611e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001152432523667,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0005466621369123,285.7680358886719,294.1499938964844,298.8971252441406,294.9480895996094,299.48516845703125,298.9114074707031,286.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660682503134,2.5284020210847306e-08,0.0011660429881885,-0.0651696696877479,0.0,0.0,0.0,-0.0173471421003341,60.0,18.798831939697266,0.0,-9.27054628618862e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001094377439585,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0001152433032984,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,8.51183503982611e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001152432523667,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0005466621369123,285.7680358886719,294.1499938964844,298.8971252441406,294.9480895996094,299.48516845703125,298.9114074707031,286.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660682503134,2.5284020210847306e-08,0.0011660429881885,-0.0651696696877479,0.0,0.0,0.0,-0.0173471421003341,60.0,18.798831939697266,0.0,-9.27054628618862e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0001096624109777,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001154798883362,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,8.529308979632333e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001154798374045,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0005477844388224,285.76434326171875,294.1499938964844,298.8809814453125,294.9486999511719,299.4727783203125,298.89508056640625,286.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684611672535,2.5563949179741043e-08,0.001168435672298,-0.0658985897898674,0.0,0.0,0.0,-0.017485911026597,60.0,18.813331604003903,0.0,-9.308643456051868e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0001096624109777,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001154798883362,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,8.529308979632333e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001154798374045,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0005477844388224,285.76434326171875,294.1499938964844,298.8809814453125,294.9486999511719,299.4727783203125,298.89508056640625,286.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684611672535,2.5563949179741043e-08,0.001168435672298,-0.0658985897898674,0.0,0.0,0.0,-0.017485911026597,60.0,18.813331604003903,0.0,-9.308643456051868e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001097572385333,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0001155797435785,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,8.536683890270069e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001155796926468,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0005482581327669,285.7626342773437,294.1499938964844,298.8728942871094,294.948974609375,299.466552734375,298.8869323730469,286.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694678105413,2.56820928967727e-08,0.0011694421991705,-0.066206194460392,0.0,0.0,0.0,-0.0175444614142179,60.0,18.81821823120117,0.0,-9.324745775529665e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.000109852553578,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.0001156801154138,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,8.544097363483161e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001156800644821,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0005487342714332,285.7608947753906,294.1499938964844,298.8648376464844,294.9492492675781,299.4602966308594,298.8787841796875,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704835342243,2.5800847680557133e-08,0.0011704576900228,-0.0665153786540031,0.0,0.0,0.0,-0.0176033340394496,60.0,18.8232421875,0.0,-9.340945439362258e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001100091467378,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001158450104412,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,8.556276588933542e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0001158449595095,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0005495164659805,285.7576599121094,294.1499938964844,298.8486328125,294.94976806640625,299.4477233886719,298.86248779296875,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721533956006,2.5995950281298974e-08,0.0011721274349838,-0.0670232847332954,0.0,0.0,0.0,-0.0177000612020492,60.0,18.828258514404297,0.0,-9.367590081410526e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001100091467378,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001158450104412,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,8.556276588933542e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0001158449595095,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0005495164659805,285.7576599121094,294.1499938964844,298.8486328125,294.94976806640625,299.4477233886719,298.86248779296875,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721533956006,2.5995950281298974e-08,0.0011721274349838,-0.0670232847332954,0.0,0.0,0.0,-0.0177000612020492,60.0,18.828258514404297,0.0,-9.367590081410526e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001101295638363,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001159718231065,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,8.565642201574519e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001159717721748,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0005501180421561,285.7546691894531,294.1499938964844,298.8323974609375,294.9501953125,299.43505859375,298.8461608886719,286.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734364088624,2.614597427452736e-08,0.001173410215415,-0.0674138143658638,0.0,0.0,0.0,-0.0177744347602128,60.0,18.828109741210938,0.0,-9.388104160734657e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001101295638363,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001159718231065,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,8.565642201574519e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001159717721748,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0005501180421561,285.7546691894531,294.1499938964844,298.8323974609375,294.9501953125,299.43505859375,298.8461608886719,286.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734364088624,2.614597427452736e-08,0.001173410215415,-0.0674138143658638,0.0,0.0,0.0,-0.0177744347602128,60.0,18.828109741210938,0.0,-9.388104160734657e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001102062378777,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001160525644081,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,8.571605576435104e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001160525134764,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005505010485649,285.751953125,294.1499938964844,298.8160705566406,294.95050048828125,299.4223327636719,298.8298034667969,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742528295144,2.624148542906824e-08,0.0011742265196517,-0.0676624178886413,0.0,0.0,0.0,-0.0178217813372612,60.0,18.821514129638672,0.0,-9.401176015444437e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001102062378777,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001160525644081,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,8.571605576435104e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001160525134764,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005505010485649,285.751953125,294.1499938964844,298.8160705566406,294.95050048828125,299.4223327636719,298.8298034667969,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742528295144,2.624148542906824e-08,0.0011742265196517,-0.0676624178886413,0.0,0.0,0.0,-0.0178217813372612,60.0,18.821514129638672,0.0,-9.401176015444437e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.0001102395835914,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001160876709036,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,8.574198727728799e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001160876199719,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0005506676388904,285.7494201660156,294.1499938964844,298.7996826171875,294.9507141113281,299.4095153808594,298.8134460449219,286.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746099917218,2.6282997112048185e-08,0.001174583681859,-0.0677704662084579,0.0,0.0,0.0,-0.0178423710167408,60.0,18.808650970458984,0.0,-9.40685964678778e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.0001102395835914,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001160876709036,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,8.574198727728799e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001160876199719,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0005506676388904,285.7494201660156,294.1499938964844,298.7996826171875,294.9507141113281,299.4095153808594,298.8134460449219,286.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746099917218,2.6282997112048185e-08,0.001174583681859,-0.0677704662084579,0.0,0.0,0.0,-0.0178423710167408,60.0,18.808650970458984,0.0,-9.40685964678778e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0001102412934415,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001160894680651,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,8.574331877753139e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001160894244094,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005506761954165,285.74822998046875,294.1499938964844,298.7914733886719,294.9507751464844,299.403076171875,298.80523681640625,286.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746250092983,2.6285107423973383e-08,0.0011745986994355,-0.0677759572863578,0.0,0.0,0.0,-0.0178434029221534,60.0,18.800012588500977,0.0,-9.407148837681237e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001102268288377,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0001160742394858,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,8.573207014705986e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001160741885541,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0005506039597094,285.74713134765625,294.1499938964844,298.7832336425781,294.9508056640625,299.3966369628906,298.7969970703125,286.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744704097509,2.6267063191198762e-08,0.0011744440998882,-0.0677289962768554,0.0,0.0,0.0,-0.0178344566375017,60.0,18.789012908935547,0.0,-9.404678280588996e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.000110137181764,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0001159798339358,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,8.566233736928552e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0001159797902801,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0005501561681739,285.7451171875,294.1499938964844,298.76666259765625,294.95074462890625,299.3836669921875,298.780517578125,286.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735190637409,2.6155317911502607e-08,0.0011734928702935,-0.0674381256103515,0.0,0.0,0.0,-0.017779080197215,60.0,18.75801086425781,0.0,-9.389381716573553e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
