time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.000110137181764,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0001159798339358,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,8.566233736928552e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0001159797902801,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0005501561681739,285.7451171875,294.1499938964844,298.76666259765625,294.95074462890625,299.3836669921875,298.780517578125,286.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735190637409,2.6155317911502607e-08,0.0011734928702935,-0.0674381256103515,0.0,0.0,0.0,-0.017779080197215,60.0,18.75801086425781,0.0,-9.389381716573553e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001099325236282,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,0.0001157643200713,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,8.550316124456003e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0001157642764155,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.000549133925233,285.7435607910156,294.1499938964844,298.75,294.95050048828125,299.37060546875,298.763916015625,286.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713437270373,2.5900254385646804e-08,0.0011713178828358,-0.0667741596698761,0.0,0.0,0.0,-0.0176526643335819,60.0,18.70869827270508,0.0,-9.354515384529805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001099325236282,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,0.0001157643200713,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,8.550316124456003e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0001157642764155,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.000549133925233,285.7435607910156,294.1499938964844,298.75,294.95050048828125,299.37060546875,298.763916015625,286.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713437270373,2.5900254385646804e-08,0.0011713178828358,-0.0667741596698761,0.0,0.0,0.0,-0.0176526643335819,60.0,18.70869827270508,0.0,-9.354515384529805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0001097563799703,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001155788268079,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,8.536616223864257e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001155787831521,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0005482540582306,285.7420654296875,294.1499938964844,298.733154296875,294.9501953125,299.3575134277344,298.74725341796875,286.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694773565977,2.5680728654720042e-08,0.0011694516288116,-0.066202625632286,0.0,0.0,0.0,-0.0175438914448022,60.0,18.659643173217773,0.0,-9.324556771161953e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0001097563799703,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001155788268079,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,8.536616223864257e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001155787831521,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0005482540582306,285.7420654296875,294.1499938964844,298.733154296875,294.9501953125,299.3575134277344,298.74725341796875,286.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694773565977,2.5680728654720042e-08,0.0011694516288116,-0.066202625632286,0.0,0.0,0.0,-0.0175438914448022,60.0,18.659643173217773,0.0,-9.324556771161953e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0001093032697099,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001151016840594,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,8.501374395564198e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001151016404037,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0005459907115437,285.74090576171875,294.1499938964844,298.716064453125,294.9499206542969,299.34442138671875,298.73052978515625,286.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164645073004,2.5116049684470454e-08,0.0011646200437098,-0.0647322237491607,0.0,0.0,0.0,-0.0172639396041631,60.0,18.58000373840332,0.0,-9.247722232430533e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0001093032697099,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001151016840594,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,8.501374395564198e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001151016404037,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0005459907115437,285.74090576171875,294.1499938964844,298.716064453125,294.9499206542969,299.34442138671875,298.73052978515625,286.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164645073004,2.5116049684470454e-08,0.0011646200437098,-0.0647322237491607,0.0,0.0,0.0,-0.0172639396041631,60.0,18.58000373840332,0.0,-9.247722232430533e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.0001091550875571,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,0.0001149456365965,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,8.48984855110757e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001149455929407,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0005452505429275,285.74029541015625,294.1499938964844,298.7074279785156,294.9498291015625,299.3378601074219,298.72216796875,286.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630839435383,2.4931395614657962e-08,0.0011630590306594,-0.0642512813210487,0.0,0.0,0.0,-0.0171724893152713,60.0,18.54385757446289,0.0,-9.22266210068301e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001088267890736,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,0.0001145999194704,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,8.464314305456355e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0001145998758147,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0005436106002889,285.73980712890625,294.1499938964844,298.6987609863281,294.94976806640625,299.3313293457031,298.7137756347656,286.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595616815611,2.45222473438389e-08,0.0011595372343435,-0.0631855428218841,0.0,0.0,0.0,-0.0169695392251014,60.0,18.49533462524414,0.0,-9.167266057374945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001079329376807,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001136586579377,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,8.394792530452833e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.000113658614282,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0005391457234509,285.739013671875,294.1499938964844,298.68121337890625,294.9496459960937,299.3182373046875,298.6969909667969,286.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500476393848,2.3408381011336132e-08,0.0011500242399051,-0.0602830424904823,0.0,0.0,0.0,-0.0164174064993858,60.0,18.36089324951172,0.0,-9.01729038105259e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001079329376807,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001136586579377,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,8.394792530452833e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.000113658614282,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0005391457234509,285.739013671875,294.1499938964844,298.68121337890625,294.9496459960937,299.3182373046875,298.6969909667969,286.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500476393848,2.3408381011336132e-08,0.0011500242399051,-0.0602830424904823,0.0,0.0,0.0,-0.0164174064993858,60.0,18.36089324951172,0.0,-9.01729038105259e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001069520876626,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001126257702708,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,8.318503387272358e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.000112625726615,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0005342462100088,285.7383117675781,294.1499938964844,298.6634216308594,294.9495849609375,299.3052062988281,298.6801452636719,286.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395990150049,2.218610362092477e-08,0.0011395768960937,-0.0570963323116302,0.0,0.0,0.0,-0.0158114917576313,60.0,18.21305274963379,0.0,-8.85413982132377e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001069520876626,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001126257702708,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,8.318503387272358e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.000112625726615,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0005342462100088,285.7383117675781,294.1499938964844,298.6634216308594,294.9495849609375,299.3052062988281,298.6801452636719,286.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395990150049,2.218610362092477e-08,0.0011395768960937,-0.0570963323116302,0.0,0.0,0.0,-0.0158114917576313,60.0,18.21305274963379,0.0,-8.85413982132377e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001056383480317,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001112423342419,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,8.216323476517573e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001112422978621,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0005276838201098,285.7378845214844,294.1499938964844,298.6454162597656,294.9495849609375,299.292236328125,298.6635131835937,286.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255994904786,2.0549041579442928e-08,0.0011255790013819,-0.0528255514800548,0.0,0.0,0.0,-0.0149999326094985,60.0,18.01821517944336,0.0,-8.63795364125508e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001056383480317,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001112423342419,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,8.216323476517573e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001112422978621,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0005276838201098,285.7378845214844,294.1499938964844,298.6454162597656,294.9495849609375,299.292236328125,298.6635131835937,286.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255994904786,2.0549041579442928e-08,0.0011255790013819,-0.0528255514800548,0.0,0.0,0.0,-0.0149999326094985,60.0,18.01821517944336,0.0,-8.63795364125508e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.000104222614027,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001097514978027,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,8.106210589176044e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.000109751461423,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0005206119967624,285.7376708984375,294.1499938964844,298.6271667480469,294.9496765136719,299.2793884277344,298.6470031738281,286.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105156736448,1.878492028595247e-08,0.001110496930778,-0.048220120370388,0.0,0.0,0.0,-0.014125395566225,60.0,17.802715301513672,0.0,-8.407974405599816e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.000104222614027,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001097514978027,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,8.106210589176044e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.000109751461423,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0005206119967624,285.7376708984375,294.1499938964844,298.6271667480469,294.9496765136719,299.2793884277344,298.6470031738281,286.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105156736448,1.878492028595247e-08,0.001110496930778,-0.048220120370388,0.0,0.0,0.0,-0.014125395566225,60.0,17.802715301513672,0.0,-8.407974405599816e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0001034883171087,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001089782454073,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,8.049098687479272e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0001089782017515,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0005169440410099,285.737548828125,294.1499938964844,298.61798095703125,294.9497375488281,299.27294921875,298.63873291015625,286.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026842985302,1.7869929536118434e-08,0.0011026663705706,-0.0458302423357963,0.0,0.0,0.0,-0.013671763241291,60.0,17.694446563720703,0.0,-8.289913466796862e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0001027138496283,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0001081626905943,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.988862489582971e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0001081626542145,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0005130754434503,285.7374572753906,294.1499938964844,298.60870361328125,294.9498291015625,299.2665100097656,298.6304931640625,286.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904897037761657e-08,0.0010944043751806,-0.0433088243007659,0.0,0.0,0.0,-0.0131933037191629,60.0,17.579200744628906,0.0,-8.16629963651394e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.000101204321254,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001065730903064,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.871454727137461e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0001065730539266,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0005055351066403,285.7374267578125,294.1499938964844,298.59002685546875,294.9500427246094,299.25372314453125,298.6142578125,286.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921079337596,0.0,0.0,0.0,-0.0122608738020062,60.0,17.340572357177734,0.0,-7.928029788217827e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.000101204321254,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001065730903064,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.871454727137461e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0001065730539266,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0005055351066403,285.7374267578125,294.1499938964844,298.59002685546875,294.9500427246094,299.25372314453125,298.6142578125,286.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921079337596,0.0,0.0,0.0,-0.0122608738020062,60.0,17.340572357177734,0.0,-7.928029788217827e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.977754962164909e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.000105070626887,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,7.760483276797459e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001050705905072,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,0.0004984081024304,285.7375793457031,294.1499938964844,298.5711364746094,294.9503173828125,299.2409973144531,298.5984802246094,286.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246218344420413e-08,0.0010631235782057,-0.0337424762547016,0.0,0.0,0.0,-0.0113795604556798,60.0,17.103559494018555,0.0,-7.706064764079201e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.977754962164909e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.000105070626887,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,7.760483276797459e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001050705905072,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,0.0004984081024304,285.7375793457031,294.1499938964844,298.5711364746094,294.9503173828125,299.2409973144531,298.5984802246094,286.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246218344420413e-08,0.0010631235782057,-0.0337424762547016,0.0,0.0,0.0,-0.0113795604556798,60.0,17.103559494018555,0.0,-7.706064764079201e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.846961620496586e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001036933026625,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,7.658754475414753e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0001036932662827,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0004918746999464,285.7378845214844,294.1499938964844,298.552001953125,294.95068359375,299.22833251953125,298.5829772949219,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616546835568896e-08,0.0010491891298443,-0.0294782873243093,0.0,0.0,0.0,-0.0105716669932007,60.0,16.876667022705078,0.0,-7.505355625880838e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.846961620496586e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001036933026625,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,7.658754475414753e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0001036932662827,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0004918746999464,285.7378845214844,294.1499938964844,298.552001953125,294.95068359375,299.22833251953125,298.5829772949219,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616546835568896e-08,0.0010491891298443,-0.0294782873243093,0.0,0.0,0.0,-0.0105716669932007,60.0,16.876667022705078,0.0,-7.505355625880838e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.734103514347224e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0001025048550218,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,7.570975867565721e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.000102504818642,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0004862372588831,285.73834228515625,294.1499938964844,298.5326538085937,294.9511108398437,299.2156677246094,298.5677795410156,286.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210372991537042e-08,0.0010371651733294,-0.0257976204156875,0.0,0.0,0.0,-0.0098745664581656,60.0,16.670385360717773,0.0,-7.334298857131216e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.734103514347224e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0001025048550218,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,7.570975867565721e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.000102504818642,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0004862372588831,285.73834228515625,294.1499938964844,298.5326538085937,294.9511108398437,299.2156677246094,298.5677795410156,286.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210372991537042e-08,0.0010371651733294,-0.0257976204156875,0.0,0.0,0.0,-0.0098745664581656,60.0,16.670385360717773,0.0,-7.334298857131216e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.680902439868078e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001019446281134,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.52959749661386e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001019445917336,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0004835797881241,285.7386169433594,294.1499938964844,298.5229187011719,294.95135498046875,299.2093505859375,298.5602722167969,286.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031509367749,9.547516555130642e-09,0.0010314998216927,-0.0240622200071811,0.0,0.0,0.0,-0.0095459735020995,60.0,16.57294273376465,0.0,-7.254347167418018e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,9.633184527046978e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001014421286527,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.492483564419672e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001014420995488,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004811961844097,285.7389221191406,294.1499938964844,298.5130920410156,294.9515991210937,299.2030029296875,298.55279541015625,286.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264215525239,8.952970809161798e-09,0.0010264125885441,-0.022505484521389,0.0,0.0,0.0,-0.0092512154951691,60.0,16.4792537689209,0.0,-7.183007966204968e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,9.555527503835036e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001006243619485,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.43208292988129e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001006243255687,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0004773170803673,285.7397155761719,294.1499938964844,298.49334716796875,294.9521789550781,299.1903076171875,298.5380249023437,286.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985401673238357e-09,0.0010181372053921,-0.0199716947972774,0.0,0.0,0.0,-0.0087715405970811,60.0,16.318208694458008,0.0,-7.067662011195355e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,9.555527503835036e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001006243619485,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.43208292988129e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001006243255687,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0004773170803673,285.7397155761719,294.1499938964844,298.49334716796875,294.9521789550781,299.1903076171875,298.5380249023437,286.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985401673238357e-09,0.0010181372053921,-0.0199716947972774,0.0,0.0,0.0,-0.0087715405970811,60.0,16.318208694458008,0.0,-7.067662011195355e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.489340300206096e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,9.992737614084037e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.380604074569419e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,9.99273470370099e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0004740109143313,285.7406005859375,294.1499938964844,298.4733581542969,294.9527893066406,299.17755126953125,298.52325439453125,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607493268288636e-09,0.0010110872099176,-0.0178118627518415,0.0,0.0,0.0,-0.0083627328276634,60.0,16.177227020263672,0.0,-6.970088861635304e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.489340300206096e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,9.992737614084037e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.380604074569419e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,9.99273470370099e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0004740109143313,285.7406005859375,294.1499938964844,298.4733581542969,294.9527893066406,299.17755126953125,298.52325439453125,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607493268288636e-09,0.0010110872099176,-0.0178118627518415,0.0,0.0,0.0,-0.0083627328276634,60.0,16.177227020263672,0.0,-6.970088861635304e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,9.441692236578092e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.942561882780863e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,7.343544712057337e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,9.94255897239782e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0004716308321803,285.7416381835937,294.1499938964844,298.45318603515625,294.9535217285156,299.16473388671875,298.50830078125,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567084653852362e-09,0.0010060099884867,-0.0162568520754575,0.0,0.0,0.0,-0.008068423718214,60.0,16.05976104736328,0.0,-6.900266669163102e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,9.441692236578092e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.942561882780863e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,7.343544712057337e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,9.94255897239782e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0004716308321803,285.7416381835937,294.1499938964844,298.45318603515625,294.9535217285156,299.16473388671875,298.50830078125,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567084653852362e-09,0.0010060099884867,-0.0162568520754575,0.0,0.0,0.0,-0.008068423718214,60.0,16.05976104736328,0.0,-6.900266669163102e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.41308680921793e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.912438690662384e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,7.321295561268926e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,9.912435780279338e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0004702019505202,285.7427978515625,294.1499938964844,298.43280029296875,294.95428466796875,299.1518249511719,298.4928894042969,286.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210672864881417e-09,0.0010029615368694,-0.0153232319280505,0.0,0.0,0.0,-0.0078917313367128,60.0,15.96828269958496,0.0,-6.85851659909531e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.41308680921793e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.912438690662384e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,7.321295561268926e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,9.912435780279338e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0004702019505202,285.7427978515625,294.1499938964844,298.43280029296875,294.95428466796875,299.1518249511719,298.4928894042969,286.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210672864881417e-09,0.0010029615368694,-0.0153232319280505,0.0,0.0,0.0,-0.0078917313367128,60.0,15.96828269958496,0.0,-6.85851659909531e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.40308818826452e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,9.9019096523989e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,7.313519017770886e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,9.901906742015854e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0004697024996858,285.743408203125,294.1499938964844,298.4225158691406,294.9547119140625,299.14532470703125,298.4848937988281,286.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.08608852203929e-09,0.0010018933098763,-0.0149968769401311,0.0,0.0,0.0,-0.0078299548476934,60.0,15.930204391479492,0.0,-6.843953315183171e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,9.400229464517906e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,9.898899588733912e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,7.311295485123992e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,9.898896678350866e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0004695597162935,285.7440490722656,294.1499938964844,298.4122009277344,294.9551696777344,299.1387939453125,298.4768981933594,286.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050470791052476e-09,0.001001589000225,-0.0149035723879933,0.0,0.0,0.0,-0.0078122988343238,60.0,15.897333145141602,0.0,-6.83979237692256e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
