time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,9.40612080739811e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.905103797791526e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,7.315877883229405e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.90510015981272e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0004698540142271,285.7454833984375,294.1499938964844,298.39141845703125,294.9560852050781,299.1256103515625,298.4595031738281,286.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.1238529802665215e-09,0.0010022155474871,-0.0150958048179745,0.0,0.0,0.0,-0.0078486735001206,60.0,15.858723640441896,0.0,-6.848366496114977e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,9.40612080739811e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.905103797791526e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,7.315877883229405e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.90510015981272e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0004698540142271,285.7454833984375,294.1499938964844,298.39141845703125,294.9560852050781,299.1256103515625,298.4595031738281,286.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.1238529802665215e-09,0.0010022155474871,-0.0150958048179745,0.0,0.0,0.0,-0.0078486735001206,60.0,15.858723640441896,0.0,-6.848366496114977e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.418308036401868e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.917937131831422e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,7.325356273213401e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.917934221448375e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0004704628081526,285.7470703125,294.1499938964844,298.37042236328125,294.95709228515625,299.1122436523437,298.4408874511719,286.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275677755240849e-09,0.001003514509648,-0.0154935186728835,0.0,0.0,0.0,-0.007923942990601,60.0,15.835926055908203,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.418308036401868e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.917937131831422e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,7.325356273213401e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.917934221448375e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0004704628081526,285.7470703125,294.1499938964844,298.37042236328125,294.95709228515625,299.1122436523437,298.4408874511719,286.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275677755240849e-09,0.001003514509648,-0.0154935186728835,0.0,0.0,0.0,-0.007923942990601,60.0,15.835926055908203,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,9.433756349608302e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.934204717865214e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,7.337371789617464e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.934201807482168e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0004712344671133,285.7487487792969,294.1499938964844,298.3492126464844,294.95819091796875,299.0987243652344,298.4213562011719,286.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468130475667522e-09,0.0010051586432382,-0.015997651964426,0.0,0.0,0.0,-0.0080193420872092,60.0,15.821898460388184,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,9.433756349608302e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.934204717865214e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,7.337371789617464e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.934201807482168e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0004712344671133,285.7487487792969,294.1499938964844,298.3492126464844,294.95819091796875,299.0987243652344,298.4213562011719,286.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468130475667522e-09,0.0010051586432382,-0.015997651964426,0.0,0.0,0.0,-0.0080193420872092,60.0,15.821898460388184,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,9.44600615184754e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,9.9471042631194e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,7.346899656113237e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.947101352736354e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0004718464042525,285.75067138671875,294.1499938964844,298.3278503417969,294.9593505859375,299.0849609375,298.40069580078125,286.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.6207368476511874e-09,0.0010064631933346,-0.0163973961025476,0.0,0.0,0.0,-0.0080949934199452,60.0,15.811532974243164,0.0,-6.906562788344672e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,9.44600615184754e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,9.9471042631194e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,7.346899656113237e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.947101352736354e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0004718464042525,285.75067138671875,294.1499938964844,298.3278503417969,294.9593505859375,299.0849609375,298.40069580078125,286.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.6207368476511874e-09,0.0010064631933346,-0.0163973961025476,0.0,0.0,0.0,-0.0080949934199452,60.0,15.811532974243164,0.0,-6.906562788344672e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,9.45148931350559e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.952878463082016e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.35116409487091e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,9.95287555269897e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.000472120300401,285.7515869140625,294.1499938964844,298.31707763671875,294.9599304199219,299.078125,298.3904113769531,286.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.689049758534793e-09,0.0010070535354316,-0.0165763292461633,0.0,0.0,0.0,-0.0081288907676935,60.0,15.805705070495604,0.0,-6.914582684203199e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,9.456044062972067e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.957674774341284e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,7.354706758633256e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,9.95767186395824e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0004723478341475,285.7525634765625,294.1499938964844,298.3062744140625,294.9605712890625,299.0712280273437,298.3800048828125,286.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745788816431286e-09,0.0010075381724163,-0.0167249515652656,0.0,0.0,0.0,-0.0081570157781243,60.0,15.799449920654297,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,9.46309810387902e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.965102799469604e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,7.36019283067435e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,9.96509988908656e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0004727001942228,285.75469970703125,294.1499938964844,298.28448486328125,294.9618835449219,299.0572204589844,298.3586120605469,286.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658527938269e-09,0.0010082883527502,-0.0169551167637109,0.0,0.0,0.0,-0.0082005709409713,60.0,15.786060333251951,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,9.46309810387902e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.965102799469604e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,7.36019283067435e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,9.96509988908656e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0004727001942228,285.75469970703125,294.1499938964844,298.28448486328125,294.9618835449219,299.0572204589844,298.3586120605469,286.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658527938269e-09,0.0010082883527502,-0.0169551167637109,0.0,0.0,0.0,-0.0082005709409713,60.0,15.786060333251951,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.469525684835388e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,9.97187162283808e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,7.365192141151056e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,9.971868712455034e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0004730212967842,285.7569580078125,294.1499938964844,298.2625427246094,294.9632873535156,299.04302978515625,298.3369140625,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913730477009494e-09,0.0010089728748425,-0.0171648524701595,0.0,0.0,0.0,-0.008240264840424,60.0,15.772652626037598,0.0,-6.940994268234135e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.469525684835388e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,9.97187162283808e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,7.365192141151056e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,9.971868712455034e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0004730212967842,285.7569580078125,294.1499938964844,298.2625427246094,294.9632873535156,299.04302978515625,298.3369140625,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913730477009494e-09,0.0010089728748425,-0.0171648524701595,0.0,0.0,0.0,-0.008240264840424,60.0,15.772652626037598,0.0,-6.940994268234135e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,9.47534863371402e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,9.978003072319552e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.369720697170123e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,9.978000161936508e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0004733121604658,285.75927734375,294.1499938964844,298.2403869628906,294.9647521972656,299.02880859375,298.3150329589844,286.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986261791297465e-09,0.0010095917386934,-0.0173548366874456,0.0,0.0,0.0,-0.0082762148231267,60.0,15.758594512939451,0.0,-6.949531439204294e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,9.47534863371402e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,9.978003072319552e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.369720697170123e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,9.978000161936508e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0004733121604658,285.75927734375,294.1499938964844,298.2403869628906,294.9647521972656,299.02880859375,298.3150329589844,286.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986261791297465e-09,0.0010095917386934,-0.0173548366874456,0.0,0.0,0.0,-0.0082762148231267,60.0,15.758594512939451,0.0,-6.949531439204294e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,9.483625763095917e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,9.986718941945584e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,7.376158464467153e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,9.986716759158298e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0004737256385851,285.7617492675781,294.1499938964844,298.21807861328125,294.96630859375,299.0143737792969,298.2926940917969,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104806860908,7.089372644486502e-09,0.0010104735847562,-0.0176249109208583,0.0,0.0,0.0,-0.0083273323252797,60.0,15.747142791748049,0.0,-6.961676035643904e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,9.483625763095917e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,9.986718941945584e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,7.376158464467153e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,9.986716759158298e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0004737256385851,285.7617492675781,294.1499938964844,298.21807861328125,294.96630859375,299.0143737792969,298.2926940917969,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104806860908,7.089372644486502e-09,0.0010104735847562,-0.0176249109208583,0.0,0.0,0.0,-0.0083273323252797,60.0,15.747142791748049,0.0,-6.961676035643904e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,9.488797513768076e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.9921649962198e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,7.380181341432035e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.992162813432516e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0004739839932881,285.7630310058594,294.1499938964844,298.20684814453125,294.96710205078125,299.007080078125,298.2814025878906,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110303992405,7.153799330694711e-09,0.0010110232979059,-0.0177936628460884,0.0,0.0,0.0,-0.0083592645823955,60.0,15.742841720581056,0.0,-6.969270316403708e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,9.4940623966977e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.997709275921808e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.384275522781536e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,9.99770636553876e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004742469755001,285.7643127441406,294.1499938964844,298.195556640625,294.9679260253906,298.99981689453125,298.27008056640625,286.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115914046764,7.219385533829836e-09,0.0010115841869264,-0.0179654471576213,0.0,0.0,0.0,-0.0083917798474431,60.0,15.73865795135498,0.0,-6.977005284625194e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.509714436717331e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.000100141922303,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.396449655061588e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001001418931991,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0004750288499053,285.7670593261719,294.1499938964844,298.1728820800781,294.9696350097656,298.98486328125,298.2449951171875,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132571915164,7.414384661785789e-09,0.0010132497409358,-0.0184761881828308,0.0,0.0,0.0,-0.0084884399548172,60.0,15.733450889587402,0.0,-7.000027579806557e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.509714436717331e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.000100141922303,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.396449655061588e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001001418931991,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0004750288499053,285.7670593261719,294.1499938964844,298.1728820800781,294.9696350097656,298.98486328125,298.2449951171875,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132571915164,7.414384661785789e-09,0.0010132497409358,-0.0184761881828308,0.0,0.0,0.0,-0.0084884399548172,60.0,15.733450889587402,0.0,-7.000027579806557e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,9.531514660920948e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0001003714860416,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,7.413405546685681e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001003714569378,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0004761178279295,285.7699890136719,294.1499938964844,298.1499938964844,294.971435546875,298.9691467285156,298.21417236328125,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685985181637989e-09,0.0010155732743442,-0.0191875323653221,0.0,0.0,0.0,-0.00862308871001,60.0,15.72840404510498,0.0,-7.032156901232156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,9.531514660920948e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0001003714860416,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,7.413405546685681e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001003714569378,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0004761178279295,285.7699890136719,294.1499938964844,298.1499938964844,294.971435546875,298.9691467285156,298.21417236328125,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685985181637989e-09,0.0010155732743442,-0.0191875323653221,0.0,0.0,0.0,-0.00862308871001,60.0,15.72840404510498,0.0,-7.032156901232156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,9.555144788464533e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.000100620323792,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,7.431784615619108e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001006202946882,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0004772982210852,285.77294921875,294.1499938964844,298.1086730957031,294.9613952636719,298.9534912109375,298.1843566894531,286.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980382576988632e-09,0.0010180914541706,-0.0199585538357496,0.0,0.0,0.0,-0.0087690381333231,60.0,15.727364540100098,0.0,-7.067066576382788e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,9.555144788464533e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.000100620323792,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,7.431784615619108e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001006202946882,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0004772982210852,285.77294921875,294.1499938964844,298.1086730957031,294.9613952636719,298.9534912109375,298.1843566894531,286.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980382576988632e-09,0.0010180914541706,-0.0199585538357496,0.0,0.0,0.0,-0.0087690381333231,60.0,15.727364540100098,0.0,-7.067066576382788e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.59060198510997e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001009937041089,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,7.459361950168386e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001009936750051,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0004790693928953,285.7760314941406,294.1499938964844,298.03228759765625,294.9286193847656,298.9368896484375,298.14337158203125,286.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422131436702784e-09,0.0010218668030574,-0.0211154222488403,0.0,0.0,0.0,-0.0089880218729376,60.0,15.709345817565918,0.0,-7.119610501149509e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.59060198510997e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001009937041089,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,7.459361950168386e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001009936750051,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0004790693928953,285.7760314941406,294.1499938964844,298.03228759765625,294.9286193847656,298.9368896484375,298.14337158203125,286.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422131436702784e-09,0.0010218668030574,-0.0211154222488403,0.0,0.0,0.0,-0.0089880218729376,60.0,15.709345817565918,0.0,-7.119610501149509e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,9.610895358491688e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.00010120740626,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.475146412616596e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001012073771562,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0004800831084139,285.777587890625,294.1499938964844,297.98175048828125,294.9041748046875,298.92822265625,298.1195678710937,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240370174869,8.674969187438819e-09,0.0010240284027531,-0.0217775255441665,0.0,0.0,0.0,-0.0091133629903197,60.0,15.694055557250977,0.0,-7.149771619197054e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,9.636542381485924e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001014774752547,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,7.49509345041588e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001014774534269,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.000481364200823,285.7792358398437,294.1499938964844,297.92340087890625,294.8746337890625,298.91864013671875,298.0820617675781,286.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267694015055,8.994500255710136e-09,0.0010267603211104,-0.022614236921072,0.0,0.0,0.0,-0.0092717660591006,60.0,15.666749954223633,0.0,-7.18798034426982e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,9.69417960732244e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.000102084421087,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.539922080468386e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0001020843919832,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004842432972509,285.7825927734375,294.1499938964844,297.7846069335937,294.8009338378906,298.897705078125,297.99176025390625,286.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712603166178724e-09,0.0010329004144296,-0.0244944579899311,0.0,0.0,0.0,-0.0096277585253119,60.0,15.59657096862793,0.0,-7.274219626651758e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,9.69417960732244e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.000102084421087,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.539922080468386e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0001020843919832,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004842432972509,285.7825927734375,294.1499938964844,297.7846069335937,294.8009338378906,298.897705078125,297.99176025390625,286.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712603166178724e-09,0.0010329004144296,-0.0244944579899311,0.0,0.0,0.0,-0.0096277585253119,60.0,15.59657096862793,0.0,-7.274219626651758e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,9.762506670085712e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001028039405355,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,7.593065674882382e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,0.0001028039114316,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.00048765639076,285.7860717773437,294.1499938964844,297.6184387207031,294.7089233398437,298.8739318847656,297.8715209960937,286.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497845560312,60.0,15.504700660705566,0.0,-7.377120425644534e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,9.762506670085712e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001028039405355,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,7.593065674882382e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,0.0001028039114316,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.00048765639076,285.7860717773437,294.1499938964844,297.6184387207031,294.7089233398437,298.8739318847656,297.8715209960937,286.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497845560312,60.0,15.504700660705566,0.0,-7.377120425644534e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,9.842673898674548e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001036481407936,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,7.655417721252888e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0001036481116898,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0004916609032079,285.78973388671875,294.1499938964844,297.4274597167969,294.60009765625,298.84686279296875,297.71942138671875,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562733881476106e-08,0.0010487202089279,-0.0293374620378017,0.0,0.0,0.0,-0.0105449445545673,60.0,15.392319679260254,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,9.842673898674548e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001036481407936,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,7.655417721252888e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0001036481116898,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0004916609032079,285.78973388671875,294.1499938964844,297.4274597167969,294.60009765625,298.84686279296875,297.71942138671875,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562733881476106e-08,0.0010487202089279,-0.0293374620378017,0.0,0.0,0.0,-0.0105449445545673,60.0,15.392319679260254,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,9.93755311355926e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0001046472607413,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,7.729212666163221e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001046472389134,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0004964003455825,285.7935485839844,294.1499938964844,297.2142028808594,294.47589111328125,298.81597900390625,297.534912109375,286.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744874489101221e-08,0.0010588276199996,-0.0324308574199676,0.0,0.0,0.0,-0.0111309783533215,60.0,15.26318359375,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,9.93755311355926e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0001046472607413,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,7.729212666163221e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001046472389134,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0004964003455825,285.7935485839844,294.1499938964844,297.2142028808594,294.47589111328125,298.81597900390625,297.534912109375,286.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744874489101221e-08,0.0010588276199996,-0.0324308574199676,0.0,0.0,0.0,-0.0111309783533215,60.0,15.26318359375,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,9.986939403461292e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001051673243637,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,7.76762462919578e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0001051672952598,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0004988673026673,285.7955017089844,294.1499938964844,297.1000366210937,294.40850830078125,298.7992553710937,297.433349609375,286.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360210715518406e-08,0.0010640904074534,-0.034040693193674,0.0,0.0,0.0,-0.0114360321313142,60.0,15.192466735839844,0.0,-7.720203853978094e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
