time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0001004359801299,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001057639674399,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,7.811692194081843e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001057639383361,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0005016975337639,285.7974853515625,294.1499938964844,296.98126220703125,294.3378295898437,298.7818298339844,297.3241271972656,286.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.4066164233383915e-08,0.0010701314313337,-0.035887274891138,0.0,0.0,0.0,-0.0117860259488224,60.0,15.119010925292969,0.0,-7.808048962942848e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001014164299704,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0001067964258254,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,7.887949323048815e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001067964039975,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0005065950681455,285.8016357421875,294.1499938964844,296.7311706542969,294.1873779296875,298.74224853515625,297.0814208984375,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805857600644,1.5287774601802084e-08,0.0010805705096572,-0.039081834256649,0.0,0.0,0.0,-0.0123915970325469,60.0,14.940529823303224,0.0,-7.961234871345368e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001014164299704,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0001067964258254,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,7.887949323048815e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001067964039975,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,0.0005065950681455,285.8016357421875,294.1499938964844,296.7311706542969,294.1873779296875,298.74224853515625,297.0814208984375,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805857600644,1.5287774601802084e-08,0.0010805705096572,-0.039081834256649,0.0,0.0,0.0,-0.0123915970325469,60.0,14.940529823303224,0.0,-7.961234871345368e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001022094584186,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001076315238606,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,7.949629798531532e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001076315020327,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.000510556390509,285.8059387207031,294.1499938964844,296.46649169921875,294.02606201171875,298.6979064941406,296.81982421875,286.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.627588375185951e-08,0.0010890235425904,-0.0416649058461189,0.0,0.0,0.0,-0.0128814633935689,60.0,14.718029975891112,0.0,-8.086225733450193e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001022094584186,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001076315238606,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,7.949629798531532e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001076315020327,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.000510556390509,285.8059387207031,294.1499938964844,296.46649169921875,294.02606201171875,298.6979064941406,296.81982421875,286.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.627588375185951e-08,0.0010890235425904,-0.0416649058461189,0.0,0.0,0.0,-0.0128814633935689,60.0,14.718029975891112,0.0,-8.086225733450193e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0001028624974424,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001083192037185,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,8.000421075848863e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001083191746147,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0005138184642419,285.81036376953125,294.1499938964844,296.1897888183594,293.85546875,298.6488647460937,296.5447692871094,286.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.708955821300151e-08,0.0010959806386381,-0.0437913723289966,0.0,0.0,0.0,-0.0132848341017961,60.0,14.458197593688965,0.0,-8.189882549913818e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0001028624974424,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001083192037185,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,8.000421075848863e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001083191746147,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0005138184642419,285.81036376953125,294.1499938964844,296.1897888183594,293.85546875,298.6488647460937,296.5447692871094,286.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.708955821300151e-08,0.0010959806386381,-0.0437913723289966,0.0,0.0,0.0,-0.0132848341017961,60.0,14.458197593688965,0.0,-8.189882549913818e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001034105662256,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001088963472284,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,8.043048728723079e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001088963254005,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0005165562033653,285.81494140625,294.1499938964844,295.90362548828125,293.67724609375,298.5946655273437,296.2587585449219,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.7772455507270024e-08,0.0011018215445801,-0.0455756112933158,0.0,0.0,0.0,-0.0136233838275074,60.0,14.162487983703612,0.0,-8.277387308908146e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001034105662256,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001088963472284,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,8.043048728723079e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001088963254005,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0005165562033653,285.81494140625,294.1499938964844,295.90362548828125,293.67724609375,298.5946655273437,296.2587585449219,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.7772455507270024e-08,0.0011018215445801,-0.0455756112933158,0.0,0.0,0.0,-0.0136233838275074,60.0,14.162487983703612,0.0,-8.277387308908146e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0001036337343975,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001091313533834,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,8.060406253207475e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001091313315555,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0005176709964871,285.8172912597656,294.1499938964844,295.7577819824219,293.58575439453125,298.56597900390625,296.1135559082031,286.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042245896533,1.8050528183266585e-08,0.0011042065452784,-0.0463020168244838,0.0,0.0,0.0,-0.0137612726539373,60.0,14.003595352172852,0.0,-8.31315105642716e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001037841720972,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001092897728085,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,8.072106720646843e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0001092897437047,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.0005184224573895,285.8196716308594,294.1499938964844,295.6105651855469,293.4930114746094,298.53631591796875,295.9672241210937,286.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058244854211,1.8237967580603254e-08,0.0011058062082156,-0.0467916317284107,0.0,0.0,0.0,-0.0138541786000132,60.0,13.836627960205078,0.0,-8.337302404015645e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0001038028567563,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0001093094542738,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,8.073560456978157e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.00010930942517,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0005185158224776,285.8244934082031,294.1499938964844,295.3131408691406,293.30450439453125,298.47247314453125,295.67266845703125,286.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060204124078,1.826123430248572e-08,0.0011060021352022,-0.0468524098396301,0.0,0.0,0.0,-0.0138656981289386,60.0,13.4629487991333,-0.0,-8.340303736531497e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0001038028567563,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0001093094542738,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,8.073560456978157e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.00010930942517,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0005185158224776,285.8244934082031,294.1499938964844,295.3131408691406,293.30450439453125,298.47247314453125,295.67266845703125,286.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060204124078,1.826123430248572e-08,0.0011060021352022,-0.0468524098396301,0.0,0.0,0.0,-0.0138656981289386,60.0,13.4629487991333,-0.0,-8.340303736531497e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001035636960295,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.000109057604277,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,8.054958743741736e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001090575751732,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.000517321168445,285.8294372558594,294.1499938964844,295.013916015625,293.11346435546875,298.4039306640625,295.3797607421875,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478251025,1.7963220244610056e-08,0.0011034602066501,-0.0460739508271217,0.0,0.0,0.0,-0.0137179912999272,60.0,13.05377960205078,-0.0,-8.30191311251838e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001035636960295,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.000109057604277,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,8.054958743741736e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001090575751732,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.000517321168445,285.8294372558594,294.1499938964844,295.013916015625,293.11346435546875,298.4039306640625,295.3797607421875,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478251025,1.7963220244610056e-08,0.0011034602066501,-0.0460739508271217,0.0,0.0,0.0,-0.0137179912999272,60.0,13.05377960205078,-0.0,-8.30191311251838e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0001030397397698,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001085058465832,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,8.014206105144694e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0001085058247554,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0005147039191797,285.83447265625,294.1499938964844,294.7154541015625,292.9217529296875,298.331298828125,295.0920715332031,286.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097897067666,1.7310336275500052e-08,0.0010978797217831,-0.0443682447075843,0.0,0.0,0.0,-0.013394339941442,60.0,12.615513801574709,-0.0,-8.21812022877566e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0001030397397698,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001085058465832,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,8.014206105144694e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0001085058247554,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0005147039191797,285.83447265625,294.1499938964844,294.7154541015625,292.9217529296875,298.331298828125,295.0920715332031,286.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097897067666,1.7310336275500052e-08,0.0010978797217831,-0.0443682447075843,0.0,0.0,0.0,-0.013394339941442,60.0,12.615513801574709,-0.0,-8.21812022877566e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0001022917640511,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001077181950677,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,7.95603045844473e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001077181732398,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0005109676276333,285.8395690917969,294.1499938964844,294.4203186035156,292.7311706542969,298.25592041015625,294.8102111816406,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899245971813,1.63783298035014e-08,0.001089908182621,-0.0419326610863208,0.0,0.0,0.0,-0.0129322931170463,60.0,12.15902614593506,-0.0,-8.099239323655638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0001022917640511,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001077181950677,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,7.95603045844473e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001077181732398,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0005109676276333,285.8395690917969,294.1499938964844,294.4203186035156,292.7311706542969,298.25592041015625,294.8102111816406,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899245971813,1.63783298035014e-08,0.001089908182621,-0.0419326610863208,0.0,0.0,0.0,-0.0129322931170463,60.0,12.15902614593506,-0.0,-8.099239323655638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001018517214106,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001072548038791,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,7.921805081423372e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001072547820513,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0005087695317342,285.84210205078125,294.1499938964844,294.2748107910156,292.6369323730469,298.2172546386719,294.6721496582031,286.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085236785002,1.5830023514240565e-08,0.0010852209525182,-0.0404994450509548,0.0,0.0,0.0,-0.0126604819670319,60.0,11.926240921020508,-0.0,-8.02970490099142e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0001013233559206,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001066984114004,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,7.880709745222703e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001066983895725,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0005061302217654,285.8446960449219,294.1499938964844,294.1310729980469,292.543701171875,298.17730712890625,294.5386962890625,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795983253046,1.5171661260637848e-08,0.0010795831913128,-0.0387782379984855,0.0,0.0,0.0,-0.0123340627178549,60.0,11.689990997314451,-0.0,-7.946609770215218e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001002416684059,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.000105559338408,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,7.796578574925661e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0001055593165801,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0005007270374335,285.849853515625,294.1499938964844,293.85028076171875,292.3612365722656,298.0958557128906,294.28009033203125,286.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.3823878930452338e-08,0.0010680626146495,-0.0352535583078861,0.0,0.0,0.0,-0.0116659300401806,60.0,11.215312004089355,-0.0,-7.777843791245689e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001002416684059,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.000105559338408,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,7.796578574925661e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0001055593165801,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0005007270374335,285.849853515625,294.1499938964844,293.85028076171875,292.3612365722656,298.0958557128906,294.28009033203125,286.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.3823878930452338e-08,0.0010680626146495,-0.0352535583078861,0.0,0.0,0.0,-0.0116659300401806,60.0,11.215312004089355,-0.0,-7.777843791245689e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,9.912583482218906e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001043843149091,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,7.709791680099443e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001043842930812,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0004951532464474,285.8550720214844,294.1499938964844,293.5804748535156,292.1858215332031,298.0119323730469,294.0356140136719,286.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561859235167,1.2433571505710006e-08,0.0010561735834926,-0.0316163226962089,0.0,0.0,0.0,-0.0109766907989978,60.0,10.751564979553224,-0.0,-7.605649443576112e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,9.912583482218906e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001043843149091,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,7.709791680099443e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001043842930812,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0004951532464474,285.8550720214844,294.1499938964844,293.5804748535156,292.1858215332031,298.0119323730469,294.0356140136719,286.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561859235167,1.2433571505710006e-08,0.0010561735834926,-0.0316163226962089,0.0,0.0,0.0,-0.0109766907989978,60.0,10.751564979553224,-0.0,-7.605649443576112e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.81035191216506e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001033077642205,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,7.630277832504362e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001033077423926,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0004900465719401,285.8603210449219,294.1499938964844,293.32421875,292.0195007324219,297.9257507324219,293.80548095703125,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452927090227,1.1159794865989172e-08,0.0010452815331518,-0.0282828602939844,0.0,0.0,0.0,-0.0103452252224087,60.0,10.308917045593262,-0.0,-7.44957802112367e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.81035191216506e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001033077642205,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,7.630277832504362e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001033077423926,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0004900465719401,285.8603210449219,294.1499938964844,293.32421875,292.0195007324219,297.9257507324219,293.80548095703125,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452927090227,1.1159794865989172e-08,0.0010452815331518,-0.0282828602939844,0.0,0.0,0.0,-0.0103452252224087,60.0,10.308917045593262,-0.0,-7.44957802112367e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,9.72504130913876e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0001024094017338,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.563924737041816e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.000102409379906,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.000485785130877,285.8656005859375,294.1499938964844,293.0840759277344,291.8643493652344,297.8374328613281,293.58941650390625,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362028842791,1.0096862901320948e-08,0.0010361927561461,-0.025500463321805,0.0,0.0,0.0,-0.009818285703659,60.0,9.898958206176758,-0.0,-7.320576855818217e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,9.72504130913876e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0001024094017338,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.563924737041816e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.000102409379906,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.000485785130877,285.8656005859375,294.1499938964844,293.0840759277344,291.8643493652344,297.8374328613281,293.58941650390625,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362028842791,1.0096862901320948e-08,0.0010361927561461,-0.025500463321805,0.0,0.0,0.0,-0.009818285703659,60.0,9.898958206176758,-0.0,-7.320576855818217e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.686584962764756e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.000102004436485,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,7.53401400288567e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001020044146571,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0004838641616515,285.8682556152344,294.1499938964844,292.9708557128906,291.7915954589844,297.7927551269531,293.4848327636719,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.61771906560216e-09,0.0010320980800315,-0.0242460276931524,0.0,0.0,0.0,-0.0095807658508419,60.0,9.703609466552734,-0.0,-7.262794099460734e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.655785106588156e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001016801033983,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,7.510059367632493e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0001016800815705,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0004823256749659,285.8709411621094,294.1499938964844,292.86260986328125,291.7224426269531,297.7477722167969,293.38262939453125,286.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288235498592,9.233971809408104e-09,0.0010288142366334,-0.0232412703335285,0.0,0.0,0.0,-0.0093905134126544,60.0,9.517980575561523,-0.0,-7.216681296995375e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.61823752732016e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001012847060337,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,7.480855128960684e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001012846842058,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.000480450107716,285.8763427734375,294.1499938964844,292.662353515625,291.5959777832031,297.6561889648437,293.18853759765625,286.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248196776956,8.766142478577876e-09,0.0010248109465464,-0.0220162700861692,0.0,0.0,0.0,-0.0091585759073495,60.0,9.19527816772461,-0.0,-7.16066352879352e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.61823752732016e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001012847060337,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,7.480855128960684e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001012846842058,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.000480450107716,285.8763427734375,294.1499938964844,292.662353515625,291.5959777832031,297.6561889648437,293.18853759765625,286.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248196776956,8.766142478577876e-09,0.0010248109465464,-0.0220162700861692,0.0,0.0,0.0,-0.0091585759073495,60.0,9.19527816772461,-0.0,-7.16066352879352e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.592605783836916e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001010147898341,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.460919732693583e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001010147752822,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,0.0004791697720065,285.8818054199219,294.1499938964844,292.48590087890625,291.487060546875,297.5633850097656,293.0044250488281,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.4467846050984e-09,0.0010220811236649,-0.0211799796670675,0.0,0.0,0.0,-0.0090002613142132,60.0,8.91181755065918,-0.0,-7.122547884819141e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.592605783836916e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001010147898341,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.460919732693583e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001010147752822,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,0.0004791697720065,285.8818054199219,294.1499938964844,292.48590087890625,291.487060546875,297.5633850097656,293.0044250488281,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.4467846050984e-09,0.0010220811236649,-0.0211799796670675,0.0,0.0,0.0,-0.0090002613142132,60.0,8.91181755065918,-0.0,-7.122547884819141e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.578191384207456e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001008629988064,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,7.449708209605888e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001008629769785,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0004784497141372,285.8873596191406,294.1499938964844,292.3358154296875,291.3978881835937,297.46978759765625,292.83135986328125,286.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267177165066641e-09,0.0010205435100942,-0.0207096319645643,0.0,0.0,0.0,-0.0089112129062414,60.0,8.670206069946289,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.578191384207456e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001008629988064,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,7.449708209605888e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001008629769785,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0004784497141372,285.8873596191406,294.1499938964844,292.3358154296875,291.3978881835937,297.46978759765625,292.83135986328125,286.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267177165066641e-09,0.0010205435100942,-0.0207096319645643,0.0,0.0,0.0,-0.0089112129062414,60.0,8.670206069946289,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.569880785420536e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0001007754835882,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.443244248861447e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001007754690363,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0004780346062034,285.8929748535156,294.1499938964844,292.214599609375,291.33062744140625,297.37579345703125,292.6726989746094,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.47136116027832,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.569880785420536e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0001007754835882,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.443244248861447e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001007754690363,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0004780346062034,285.8929748535156,294.1499938964844,292.214599609375,291.33062744140625,297.37579345703125,292.6726989746094,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.47136116027832,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
