time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,9.56776348175481e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.000100753190054,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,7.441597699653357e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001007531755021,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0004779288719873,285.89581298828125,294.1499938964844,292.1656494140625,291.3058776855469,297.32879638671875,292.5990600585937,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137246432227131e-09,0.0010194333735853,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.387921333312988,-0.0,-7.085701980713567e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.567007509758696e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001007452301564,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,7.441009802278131e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0001007452156045,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0004778911243192,285.8986511230469,294.1499938964844,292.1248474121094,291.28741455078125,297.2818908691406,292.5306701660156,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.316837310791016,-0.0,-7.084582165362009e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.56897420110181e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001007659375318,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,7.442539208568633e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.0001007659229799,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.000477989349747,285.9044189453125,294.1499938964844,292.06915283203125,291.2704162597656,297.188720703125,292.4114685058594,286.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.210826873779297,-0.0,-7.087493969493154e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.56897420110181e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001007659375318,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,7.442539208568633e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.0001007659229799,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.000477989349747,285.9044189453125,294.1499938964844,292.06915283203125,291.2704162597656,297.188720703125,292.4114685058594,286.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.210826873779297,-0.0,-7.087493969493154e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,9.575043804943562e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001008298568194,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,7.447259849868715e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001008298349916,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004782925534527,285.9102478027344,294.1499938964844,292.04998779296875,291.28173828125,297.0966186523437,292.3146057128906,286.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,8.150496482849121,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,9.575043804943562e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001008298568194,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,7.447259849868715e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001008298349916,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004782925534527,285.9102478027344,294.1499938964844,292.04998779296875,291.28173828125,297.0966186523437,292.3146057128906,286.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,8.150496482849121,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,9.581766789779068e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001009006446111,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.452488353010267e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001009006300591,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0004786283825524,285.9161682128906,294.1499938964844,292.04998779296875,291.3076477050781,297.0062561035156,292.2449951171875,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209230240434,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,8.130528450012207,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,9.581766789779068e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001009006446111,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.452488353010267e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001009006300591,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0004786283825524,285.9161682128906,294.1499938964844,292.04998779296875,291.3076477050781,297.0062561035156,292.2449951171875,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209230240434,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,8.130528450012207,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,9.57938318606466e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001008755498332,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,7.450634439010173e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001008755280054,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.000478509318782,285.9221496582031,294.1499938964844,292.04998779296875,291.3329772949219,296.9176940917969,292.19842529296875,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206721490249,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.12417221069336,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,9.57938318606466e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001008755498332,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,7.450634439010173e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001008755280054,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.000478509318782,285.9221496582031,294.1499938964844,292.04998779296875,291.3329772949219,296.9176940917969,292.19842529296875,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206721490249,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.12417221069336,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.575401054462418e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001008336112136,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,7.447537063853815e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001008335893857,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0004783103941008,285.9251708984375,294.1499938964844,292.04998779296875,291.3454284667969,296.873779296875,292.1784362792969,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232353465587039e-09,0.0010202485136687,-0.0206184312701225,0.0,0.0,0.0,-0.0088939638808369,60.0,8.122237205505371,-0.0,-7.097013110524132e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.567561210133137e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,0.0001007510509225,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,7.44143981137313e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0001007510363706,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0004779187729582,285.92822265625,294.1499938964844,292.04998779296875,291.35772705078125,296.8309326171875,292.164306640625,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13466893845316e-09,0.001019409741275,-0.020362613722682,0.0,0.0,0.0,-0.0088455202057957,60.0,8.120270729064941,-0.0,-7.085395736794453e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.553167183184996e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001005994781735,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,7.430244295392185e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001005994636216,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004771997919306,285.934326171875,294.1499938964844,292.04998779296875,291.3818664550781,296.7456359863281,292.1376953125,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.95532972830415e-09,0.0010178787633776,-0.0198929421603679,0.0,0.0,0.0,-0.0087566263973712,60.0,8.117283821105957,-0.0,-7.064092244490895e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.553167183184996e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001005994781735,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,7.430244295392185e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001005994636216,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004771997919306,285.934326171875,294.1499938964844,292.04998779296875,291.3818664550781,296.7456359863281,292.1376953125,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.95532972830415e-09,0.0010178787633776,-0.0198929421603679,0.0,0.0,0.0,-0.0087566263973712,60.0,8.117283821105957,-0.0,-7.064092244490895e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.547715308144689e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0001005420708679,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.426004594890401e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.000100542056316,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0004769274964928,285.9405212402344,294.1499938964844,292.04998779296875,291.4053649902344,296.6621398925781,292.11553955078125,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887397401873386e-09,0.0010172961046919,-0.0197150316089391,0.0,0.0,0.0,-0.0087229404598474,60.0,8.119885444641113,-0.0,-7.056031137153695e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.547715308144689e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0001005420708679,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.426004594890401e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.000100542056316,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0004769274964928,285.9405212402344,294.1499938964844,292.04998779296875,291.4053649902344,296.6621398925781,292.11553955078125,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887397401873386e-09,0.0010172961046919,-0.0197150316089391,0.0,0.0,0.0,-0.0087229404598474,60.0,8.119885444641113,-0.0,-7.056031137153695e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.562099148752168e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001006935417535,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.437191379722208e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0001006935199256,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0004776460118591,285.94677734375,294.1499938964844,292.04998779296875,291.42822265625,296.5802001953125,292.0998229980469,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188388405367,8.066600720724182e-09,0.0010188306914642,-0.02018435113132,0.0,0.0,0.0,-0.0088117904961109,60.0,8.134821891784668,-0.0,-7.077306207747824e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.562099148752168e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001006935417535,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.437191379722208e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0001006935199256,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0004776460118591,285.94677734375,294.1499938964844,292.04998779296875,291.42822265625,296.5802001953125,292.0998229980469,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188388405367,8.066600720724182e-09,0.0010188306914642,-0.02018435113132,0.0,0.0,0.0,-0.0088117904961109,60.0,8.134821891784668,-0.0,-7.077306207747824e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.606914682080968e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001011654676403,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,7.472047582268715e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001011654458125,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0004798846202902,285.953125,294.1499938964844,292.04998779296875,291.45037841796875,296.49859619140625,292.0864562988281,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236095404252,8.624946090662888e-09,0.0010236009256914,-0.0216465331614017,0.0,0.0,0.0,-0.009088565595448,60.0,8.163508415222168,-0.0,-7.14379950750299e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.606914682080968e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001011654676403,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,7.472047582268715e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001011654458125,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0004798846202902,285.953125,294.1499938964844,292.04998779296875,291.45037841796875,296.49859619140625,292.0864562988281,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236095404252,8.624946090662888e-09,0.0010236009256914,-0.0216465331614017,0.0,0.0,0.0,-0.009088565595448,60.0,8.163508415222168,-0.0,-7.14379950750299e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.634028538130224e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.000101450990769,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.493136217817664e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001014509689412,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0004812390252482,285.956298828125,294.1499938964844,292.04998779296875,291.4612121582031,296.4581298828125,292.0805053710937,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264962911605,8.962759423525313e-09,0.0010264873271808,-0.0225311256945133,0.0,0.0,0.0,-0.0092560220509767,60.0,8.181097030639648,-0.0,-7.184180361718975e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.726751159178092e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.000102427402453,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,7.565254054497927e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001024273806251,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0004858706961385,285.9595947265625,294.1499938964844,292.04998779296875,291.47186279296875,296.41766357421875,292.0751647949219,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363748297095,1.0118006876780328e-08,0.0010363647015765,-0.0255558248609304,0.0,0.0,0.0,-0.0098287230357527,60.0,8.232789039611816,-0.0,-7.323133388581482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,9.973024862119928e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.0001050207865773,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,7.756800187053159e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0001050207647494,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0004981725942343,285.9663391113281,294.1499938964844,292.04998779296875,291.4925842285156,296.3360595703125,292.0666198730469,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186453706737213e-08,0.0010626011062413,-0.0335861407220363,0.0,0.0,0.0,-0.0113498754799366,60.0,8.377386093139648,-0.0,-7.698658777144375e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,9.973024862119928e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.0001050207865773,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,7.756800187053159e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0001050207647494,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0004981725942343,285.9663391113281,294.1499938964844,292.04998779296875,291.4925842285156,296.3360595703125,292.0666198730469,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186453706737213e-08,0.0010626011062413,-0.0335861407220363,0.0,0.0,0.0,-0.0113498754799366,60.0,8.377386093139648,-0.0,-7.698658777144375e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001031884603435,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.000108662447019,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,8.025772694963962e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,0.000108662432467,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0005154470563866,285.9732666015625,294.1499938964844,292.04998779296875,291.5126037597656,296.2606811523437,292.0592956542969,286.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994832264259,1.7495390025601413e-08,0.0010994657641276,-0.0448517464101314,0.0,0.0,0.0,-0.0134860975667834,60.0,8.229347229003906,-0.0,-8.24182677661156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001031884603435,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.000108662447019,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,8.025772694963962e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,0.000108662432467,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0005154470563866,285.9732666015625,294.1499938964844,292.04998779296875,291.5126037597656,296.2606811523437,292.0592956542969,286.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994832264259,1.7495390025601413e-08,0.0010994657641276,-0.0448517464101314,0.0,0.0,0.0,-0.0134860975667834,60.0,8.229347229003906,-0.0,-8.24182677661156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001073955718311,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001130927339545,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,8.352992153959349e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001130927194026,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0005364624084904,285.9805908203125,294.1499938964844,292.04998779296875,291.5318298339844,296.17626953125,292.0546264648437,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442840332165,2.2737665972272225e-08,0.0011442613322287,-0.0585346035659313,0.0,0.0,0.0,-0.0160847641527652,60.0,8.716343879699707,-0.0,-8.92758222903467e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001073955718311,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001130927339545,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,8.352992153959349e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001130927194026,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0005364624084904,285.9805908203125,294.1499938964844,292.04998779296875,291.5318298339844,296.17626953125,292.0546264648437,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442840332165,2.2737665972272225e-08,0.0011442613322287,-0.0585346035659313,0.0,0.0,0.0,-0.0160847641527652,60.0,8.716343879699707,-0.0,-8.92758222903467e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001110796656575,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001169722672784,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,8.639533189125359e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001169722527265,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0005548652261495,285.9882507324219,294.1499938964844,292.04998779296875,291.55029296875,296.0908203125,292.0521240234375,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835438199341,2.7328525220582378e-08,0.0011835164623335,-0.0704910159111023,0.0,0.0,0.0,-0.018360648304224,60.0,9.083480834960938,-0.0,-9.550589652462804e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001110796656575,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001169722672784,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,8.639533189125359e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001169722527265,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0005548652261495,285.9882507324219,294.1499938964844,292.04998779296875,291.55029296875,296.0908203125,292.0521240234375,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835438199341,2.7328525220582378e-08,0.0011835164623335,-0.0704910159111023,0.0,0.0,0.0,-0.018360648304224,60.0,9.083480834960938,-0.0,-9.550589652462804e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0001123435504268,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001183031999971,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,8.737835014471784e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001183031781692,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0005611785454675,285.9921875,294.1499938964844,292.04998779296875,291.5592041015625,296.04815673828125,292.051513671875,286.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970452032983,2.8903571092087084e-08,0.0011970163322985,-0.0745864734053611,0.0,0.0,0.0,-0.0191416256129741,60.0,9.219528198242188,-0.0,-9.76916112449544e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001129677184508,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0001189604809042,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,8.786381658865139e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001189604663522,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0005642964388243,285.9961242675781,294.1499938964844,292.04998779296875,291.56793212890625,296.0058288574219,292.0510559082031,286.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203704974614,2.968141288306469e-08,0.0012036754051223,-0.076607696712017,0.0,0.0,0.0,-0.0195272751152515,60.0,9.320974349975586,-0.0,-9.878014850528417e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001113673206418,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001172751799458,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,8.661906031193212e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001172751653939,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0005563021404668,286.00390625,294.1499938964844,292.04998779296875,291.5847473144531,295.9242553710937,292.0505065917969,286.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866285931318,2.7686970938134443e-08,0.0011866008862853,-0.0714233517646789,0.0,0.0,0.0,-0.0185384415090084,60.0,9.361639022827148,-0.0,-9.600113060059813e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001113673206418,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001172751799458,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,8.661906031193212e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001172751653939,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0005563021404668,286.00390625,294.1499938964844,292.04998779296875,291.5847473144531,295.9242553710937,292.0505065917969,286.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866285931318,2.7686970938134443e-08,0.0011866008862853,-0.0714233517646789,0.0,0.0,0.0,-0.0185384415090084,60.0,9.361639022827148,-0.0,-9.600113060059813e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001075213804142,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001132252218667,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,8.362777589354664e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001132252073148,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0005370908766053,286.0115051269531,294.1499938964844,292.04998779296875,291.6007080078125,295.8464050292969,292.0502319335937,286.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456442298367,2.289439038349883e-08,0.0011456214124336,-0.0589431896805763,0.0,0.0,0.0,-0.016162559390068,60.0,9.239360809326172,-0.0,-8.948502028260918e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001075213804142,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001132252218667,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,8.362777589354664e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001132252073148,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0005370908766053,286.0115051269531,294.1499938964844,292.04998779296875,291.6007080078125,295.8464050292969,292.0502319335937,286.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456442298367,2.289439038349883e-08,0.0011456214124336,-0.0589431896805763,0.0,0.0,0.0,-0.016162559390068,60.0,9.239360809326172,-0.0,-8.948502028260918e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001028650076477,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0001083218376152,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,8.0006146163214e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001083218230633,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0005138313863426,286.01885986328125,294.1499938964844,292.04998779296875,291.6158142089844,295.7729797363281,292.0501403808594,287.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960364015772,1.7092268933538435e-08,0.0010960192885249,-0.0437984429299831,0.0,0.0,0.0,-0.0132862562313675,60.0,8.997318267822266,-0.0,-8.190226452597926e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001028650076477,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0001083218376152,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,8.0006146163214e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001083218230633,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0005138313863426,286.01885986328125,294.1499938964844,292.04998779296875,291.6158142089844,295.7729797363281,292.0501403808594,287.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960364015772,1.7092268933538435e-08,0.0010960192885249,-0.0437984429299831,0.0,0.0,0.0,-0.0132862562313675,60.0,8.997318267822266,-0.0,-8.190226452597926e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.879418939817695e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0001040350616676,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,7.683995499974117e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0001040350471157,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0004934968310408,286.0260009765625,294.1499938964844,292.04998779296875,291.6300048828125,295.70330810546875,292.0500793457031,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526576079428,1.2020064055207058e-08,0.0010526455007493,-0.0305342804640531,0.0,0.0,0.0,-0.0107717374339699,60.0,8.72773265838623,-0.0,-7.554805847576064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
