time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.879418939817695e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0001040350616676,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,7.683995499974117e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0001040350471157,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0004934968310408,286.0260009765625,294.1499938964844,292.04998779296875,291.6300048828125,295.70330810546875,292.0500793457031,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526576079428,1.2020064055207058e-08,0.0010526455007493,-0.0305342804640531,0.0,0.0,0.0,-0.0107717374339699,60.0,8.72773265838623,-0.0,-7.554805847576064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.723434050101788e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001023924705805,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,7.562673999927938e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0001023924560286,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0004857050953432,286.02947998046875,294.1499938964844,292.04998779296875,291.6367492675781,295.6698303222656,292.050048828125,287.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360400192439,1.0076579570750256e-08,0.0010360298911109,-0.0254473518580198,0.0,0.0,0.0,-0.0098082842305302,60.0,8.604623794555664,-0.0,-7.318124772837109e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,9.600861085345969e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001011017084238,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,7.467338582500815e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001011016938718,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0004795823188032,286.032958984375,294.1499938964844,292.04998779296875,291.6432800292969,295.6369934082031,292.050048828125,287.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229760082438,8.549400298818455e-09,0.00102296739351,-0.0214486923068761,0.0,0.0,0.0,-0.0090511767193675,60.0,8.496253967285156,-0.0,-7.13478343072893e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.461073204874992e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.962968761101364e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,7.358615403063595e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,9.962967305909842e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0004725996695924,286.0398254394531,294.1499938964844,292.04998779296875,291.6556396484375,295.5730895996094,292.050048828125,287.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080740321427,6.807768571093221e-09,0.001008067280054,-0.0168873015791177,0.0,0.0,0.0,-0.0081877373158931,60.0,8.343480110168457,-0.0,-6.92853205919164e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.461073204874992e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.962968761101364e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,7.358615403063595e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,9.962967305909842e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0004725996695924,286.0398254394531,294.1499938964844,292.04998779296875,291.6556396484375,295.5730895996094,292.050048828125,287.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080740321427,6.807768571093221e-09,0.001008067280054,-0.0168873015791177,0.0,0.0,0.0,-0.0081877373158931,60.0,8.343480110168457,-0.0,-6.92853205919164e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.444126044400036e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,9.945122292265296e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.34543427824974e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.945120837073772e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0004717530973721,286.0467224121094,294.1499938964844,292.04998779296875,291.6670227050781,295.5105895996094,292.0500183105469,287.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062640067189,6.596611701326083e-09,0.0010062573710456,-0.0163342002779245,0.0,0.0,0.0,-0.0080830361694097,60.0,8.273139953613281,-0.0,-6.903731275542668e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.444126044400036e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,9.945122292265296e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.34543427824974e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.945120837073772e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0004717530973721,286.0467224121094,294.1499938964844,292.04998779296875,291.6670227050781,295.5105895996094,292.0500183105469,287.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062640067189,6.596611701326083e-09,0.0010062573710456,-0.0163342002779245,0.0,0.0,0.0,-0.0080830361694097,60.0,8.273139953613281,-0.0,-6.903731275542668e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,9.526666690362616e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001003204160952,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,7.409632235066965e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0001003204015432,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.0004758762079291,286.0536804199219,294.1499938964844,292.04998779296875,291.67742919921875,295.4488220214844,292.0500183105469,287.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015055575408,7.624978870524046e-09,0.0010150478919968,-0.0190277583897113,0.0,0.0,0.0,-0.008592827245593,60.0,8.280518531799316,-0.0,-7.024934234323156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,9.526666690362616e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001003204160952,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,7.409632235066965e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0001003204015432,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.0004758762079291,286.0536804199219,294.1499938964844,292.04998779296875,291.67742919921875,295.4488220214844,292.0500183105469,287.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015055575408,7.624978870524046e-09,0.0010150478919968,-0.0190277583897113,0.0,0.0,0.0,-0.008592827245593,60.0,8.280518531799316,-0.0,-7.024934234323156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.674617467680946e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001018784023472,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.524705142714083e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0001018783950712,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0004832666309084,286.060791015625,294.1499938964844,292.04998779296875,291.68682861328125,295.3872985839844,292.0500183105469,287.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308178607374,9.468310580018624e-09,0.0010308084310963,-0.0238548535853624,0.0,0.0,0.0,-0.0095066372305154,60.0,8.348543167114258,-0.0,-7.244824473673361e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.674617467680946e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001018784023472,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.524705142714083e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0001018783950712,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0004832666309084,286.060791015625,294.1499938964844,292.04998779296875,291.68682861328125,295.3872985839844,292.0500183105469,287.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308178607374,9.468310580018624e-09,0.0010308084310963,-0.0238548535853624,0.0,0.0,0.0,-0.0095066372305154,60.0,8.348543167114258,-0.0,-7.244824473673361e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,9.76087831077166e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001027867692755,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,7.591796747874469e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,0.0001027867547236,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.000487575540319,286.0643920898437,294.1499938964844,292.04998779296875,291.691162109375,295.3565673828125,292.0500183105469,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040008966811,1.054305620584728e-08,0.0010399983730167,-0.026668531820178,0.0,0.0,0.0,-0.0100394338369369,60.0,8.39819049835205,-0.0,-7.3745923145907e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,9.848777699517086e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001037124020513,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,7.660163100808859e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001037123874993,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0004919663188047,286.06805419921875,294.1499938964844,292.04998779296875,291.6952209472656,295.32586669921875,292.0500183105469,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493743466213,1.1638235264399556e-08,0.0010493627050891,-0.0295350607484579,0.0,0.0,0.0,-0.0105823585763573,60.0,8.453596115112305,-0.0,-7.508010924084374e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001000835036393,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001053927699103,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,7.784274930600077e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001053927553584,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,0.0004999372758902,286.07550048828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2645568847656,292.0500183105469,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663772700354,1.362643509139616e-08,0.0010663636494427,-0.0347371101379394,0.0,0.0,0.0,-0.0115679949522018,60.0,8.565866470336914,-0.0,-7.753273933985838e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001000835036393,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001053927699103,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,7.784274930600077e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001053927553584,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,0.0004999372758902,286.07550048828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2645568847656,292.0500183105469,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663772700354,1.362643509139616e-08,0.0010663636494427,-0.0347371101379394,0.0,0.0,0.0,-0.0115679949522018,60.0,8.565866470336914,-0.0,-7.753273933985838e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001013979126582,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0001067769117071,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,7.886507228249684e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001067768971552,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0005065030418336,286.0830383300781,294.1499938964844,292.04998779296875,291.7088317871094,295.2035827636719,292.0500183105469,287.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803833138197,1.5264166819406455e-08,0.0010803680634126,-0.0390201061964035,0.0,0.0,0.0,-0.0123798893764615,60.0,8.670313835144043,-0.0,-7.958260539453479e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001013979126582,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0001067769117071,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,7.886507228249684e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001067768971552,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0005065030418336,286.0830383300781,294.1499938964844,292.04998779296875,291.7088317871094,295.2035827636719,292.0500183105469,287.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803833138197,1.5264166819406455e-08,0.0010803680634126,-0.0390201061964035,0.0,0.0,0.0,-0.0123798893764615,60.0,8.670313835144043,-0.0,-7.958260539453479e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001022927608573,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001077192282536,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.956106128403917e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,0.0001077192137017,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0005109729827381,286.0907287597656,294.1499938964844,292.04998779296875,291.7140197753906,295.14312744140625,292.04998779296875,287.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899190092459,1.6379138045863332e-08,0.0010899027111008,-0.0419347882270813,0.0,0.0,0.0,-0.0129326321184635,60.0,8.751201629638672,-0.0,-8.099343773437796e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001022927608573,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001077192282536,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.956106128403917e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,0.0001077192137017,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0005109729827381,286.0907287597656,294.1499938964844,292.04998779296875,291.7140197753906,295.14312744140625,292.04998779296875,287.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899190092459,1.6379138045863332e-08,0.0010899027111008,-0.0419347882270813,0.0,0.0,0.0,-0.0129326321184635,60.0,8.751201629638672,-0.0,-8.099343773437796e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001028986298479,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.000108357235149,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,8.003229595487937e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.000108357220597,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0005139994318597,286.0984802246094,294.1499938964844,292.04998779296875,291.71807861328125,295.08355712890625,292.04998779296875,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963752865791,1.7134052399114807e-08,0.0010963581735268,-0.0439076386392116,0.0,0.0,0.0,-0.0133068766444921,60.0,8.80767822265625,-0.0,-8.195569733970842e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001028986298479,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.000108357235149,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,8.003229595487937e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.000108357220597,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0005139994318597,286.0984802246094,294.1499938964844,292.04998779296875,291.71807861328125,295.08355712890625,292.04998779296875,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963752865791,1.7134052399114807e-08,0.0010963581735268,-0.0439076386392116,0.0,0.0,0.0,-0.0133068766444921,60.0,8.80767822265625,-0.0,-8.195569733970842e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.0001032038053381,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001086785996449,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,8.026965224416927e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.000108678585093,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0005155238322913,286.1024169921875,294.1499938964844,292.04998779296875,291.7196960449219,295.05401611328125,292.04998779296875,287.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996267665177,1.7514304673227343e-08,0.0010996093042194,-0.044901181012392,0.0,0.0,0.0,-0.0134953828528523,60.0,8.831421852111816,-0.0,-8.244253990596918e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,0.0001034258311847,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001089124052668,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,8.04423398221843e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001089123907149,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0005166329210624,286.1063232421875,294.1499938964844,292.04998779296875,291.72100830078125,295.02471923828125,292.04998779296875,287.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019925586879,1.779094738196818e-08,0.001101974863559,-0.0456239245831966,0.0,0.0,0.0,-0.0136325256898999,60.0,8.85118579864502,-0.0,-8.279763363816529e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0001034524757415,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001089404613594,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,8.046306174946949e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001089404468075,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0005167659837752,286.1141967773437,294.1499938964844,292.04998779296875,291.7228088378906,294.9669189453125,292.04998779296875,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022792896255,1.7824138609512374e-08,0.0011022614780813,-0.0457106307148933,0.0,0.0,0.0,-0.0136489942669868,60.0,8.868781089782715,-0.0,-8.284028751859297e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0001034524757415,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001089404613594,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,8.046306174946949e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001089404468075,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0005167659837752,286.1141967773437,294.1499938964844,292.04998779296875,291.7228088378906,294.9669189453125,292.04998779296875,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022792896255,1.7824138609512374e-08,0.0011022614780813,-0.0457106307148933,0.0,0.0,0.0,-0.0136489942669868,60.0,8.868781089782715,-0.0,-8.284028751859297e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,0.0001033194930641,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0001088004282792,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,8.035963401198387e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001088004137272,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0005161017761565,286.1221008300781,294.1499938964844,292.04998779296875,291.723388671875,294.9103088378906,292.04998779296875,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008598376065,1.7658431161748922e-08,0.0011008422588929,-0.0452777296304702,0.0,0.0,0.0,-0.0135668348520994,60.0,8.863609313964844,-0.0,-8.262744444209602e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,0.0001033194930641,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0001088004282792,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,8.035963401198387e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001088004137272,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0005161017761565,286.1221008300781,294.1499938964844,292.04998779296875,291.723388671875,294.9103088378906,292.04998779296875,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008598376065,1.7658431161748922e-08,0.0011008422588929,-0.0452777296304702,0.0,0.0,0.0,-0.0135668348520994,60.0,8.863609313964844,-0.0,-8.262744444209602e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001032223444781,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001086981210391,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,8.028406591620296e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001086981064872,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0005156164406798,286.1300354003906,294.1499938964844,292.04998779296875,291.723388671875,294.85498046875,292.04998779296875,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099825836718,1.7537367114073277e-08,0.0010998082580044,-0.0449614338576793,0.0,0.0,0.0,-0.0135068241506814,60.0,8.850550651550293,-0.0,-8.24721126946315e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001032223444781,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001086981210391,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,8.028406591620296e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001086981064872,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0005156164406798,286.1300354003906,294.1499938964844,292.04998779296875,291.723388671875,294.85498046875,292.04998779296875,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099825836718,1.7537367114073277e-08,0.0010998082580044,-0.0449614338576793,0.0,0.0,0.0,-0.0135068241506814,60.0,8.850550651550293,-0.0,-8.24721126946315e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,0.0001031460706144,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.000108617801743,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,8.022474503377452e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001086177871911,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0005152354715391,286.13800048828125,294.1499938964844,292.04998779296875,291.723388671875,294.80078125,292.04998779296875,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990126756951,1.7442317812310648e-08,0.0010989952133968,-0.0447130985558033,0.0,0.0,0.0,-0.0134597029536962,60.0,8.836133003234863,-0.0,-8.2350261720876e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,0.0001031460706144,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.000108617801743,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,8.022474503377452e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001086177871911,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0005152354715391,286.13800048828125,294.1499938964844,292.04998779296875,291.723388671875,294.80078125,292.04998779296875,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990126756951,1.7442317812310648e-08,0.0010989952133968,-0.0447130985558033,0.0,0.0,0.0,-0.0134597029536962,60.0,8.836133003234863,-0.0,-8.2350261720876e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0001031152933137,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001085853946278,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,8.020080713322386e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001085853800759,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0005150817451067,286.1419677734375,294.1499938964844,292.04998779296875,291.723388671875,294.7740478515625,292.04998779296875,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986850829795,1.7403969820861676e-08,0.0010986677370965,-0.0446129031479358,0.0,0.0,0.0,-0.0134406937286257,60.0,8.828958511352539,-0.0,-8.23011276906982e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001030901694321,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.00010855893197,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,8.018126391107216e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,0.000108558924694,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0005149562493897,286.1459655761719,294.1499938964844,292.04998779296875,291.723388671875,294.74761962890625,292.04998779296875,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984172113239,1.7372657978853567e-08,0.001098399865441,-0.0445310957729816,0.0,0.0,0.0,-0.0134251713752746,60.0,8.821974754333496,-0.0,-8.226101755326455e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001030560888466,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,0.000108523046947,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,8.01547575974837e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001085230323951,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0005147859919816,286.1539611816406,294.1499938964844,292.04998779296875,291.723388671875,294.6956481933594,292.04998779296875,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980538791045,1.7330181734109832e-08,0.0010980365332216,-0.0444201119244098,0.0,0.0,0.0,-0.01340411324054,60.0,8.808818817138672,-0.0,-8.22066255068421e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001030560888466,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,0.000108523046947,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,8.01547575974837e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001085230323951,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0005147859919816,286.1539611816406,294.1499938964844,292.04998779296875,291.723388671875,294.6956481933594,292.04998779296875,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980538791045,1.7330181734109832e-08,0.0010980365332216,-0.0444201119244098,0.0,0.0,0.0,-0.01340411324054,60.0,8.808818817138672,-0.0,-8.22066255068421e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001030360872391,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0001085019830497,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,8.013920160010457e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001085019684978,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0005146861076354,286.1619567871094,294.1499938964844,292.04998779296875,291.723388671875,294.64453125,292.04998779296875,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097840256989,1.7305252342225685e-08,0.0010978230275213,-0.0443549752235412,0.0,0.0,0.0,-0.0133917536586523,60.0,8.79646110534668,-0.0,-8.217470792715177e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001030360872391,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0001085019830497,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,8.013920160010457e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001085019684978,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0005146861076354,286.1619567871094,294.1499938964844,292.04998779296875,291.723388671875,294.64453125,292.04998779296875,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097840256989,1.7305252342225685e-08,0.0010978230275213,-0.0443549752235412,0.0,0.0,0.0,-0.0133917536586523,60.0,8.79646110534668,-0.0,-8.217470792715177e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001030354542308,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001085013136616,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,8.013871411094442e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001085013063857,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005146829644218,286.1700134277344,294.1499938964844,292.04998779296875,291.723388671875,294.5945739746094,292.04998779296875,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978337377309,1.7304454758004795e-08,0.0010978165082633,-0.0443528927862644,0.0,0.0,0.0,-0.0133913597092032,60.0,8.78519058227539,-0.0,-8.217369185103962e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001030354542308,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001085013136616,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,8.013871411094442e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001085013063857,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005146829644218,286.1700134277344,294.1499938964844,292.04998779296875,291.723388671875,294.5945739746094,292.04998779296875,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978337377309,1.7304454758004795e-08,0.0010978165082633,-0.0443528927862644,0.0,0.0,0.0,-0.0133913597092032,60.0,8.78519058227539,-0.0,-8.217369185103962e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
