time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001030459316098,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001085123512893,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,8.01468631834723e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0001085123367374,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0005147352931089,286.17803955078125,294.1499938964844,292.04998779296875,291.723388671875,294.54547119140625,292.04998779296875,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979450307786,1.7317503875347032e-08,0.0010979276848956,-0.0443869866430759,0.0,0.0,0.0,-0.0133978268131613,60.0,8.774713516235352,-0.0,-8.219039671075734e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001030459316098,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001085123512893,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,8.01468631834723e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0001085123367374,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0005147352931089,286.17803955078125,294.1499938964844,292.04998779296875,291.723388671875,294.54547119140625,292.04998779296875,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979450307786,1.7317503875347032e-08,0.0010979276848956,-0.0443869866430759,0.0,0.0,0.0,-0.0133978268131613,60.0,8.774713516235352,-0.0,-8.219039671075734e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001030568892019,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001085238836822,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,8.01553760538809e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0001085238691302,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,0.0005147900083102,286.1820983886719,294.1499938964844,292.04998779296875,291.723388671875,294.521240234375,292.04998779296875,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098062028177,1.7331144519516783e-08,0.0010980446822941,-0.0444226264953613,0.0,0.0,0.0,-0.0134045910090208,60.0,8.769804000854492,-0.0,-8.220786185120232e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001030706771416,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001085384064936,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,8.01661008154042e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001085383919416,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.000514858867973,286.1861267089844,294.1499938964844,292.04998779296875,291.723388671875,294.4972839355469,292.04998779296875,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982089443132,1.7348320113796944e-08,0.0010981915984302,-0.0444675050675869,0.0,0.0,0.0,-0.0134131051599979,60.0,8.765107154846191,-0.0,-8.22298531488741e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001031067804433,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.000108576430648,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,8.019418601179495e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001085764160961,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0005150392535142,286.1942443847656,294.1499938964844,292.04998779296875,291.723388671875,294.4501342773437,292.04998779296875,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985934641212,1.7393306350754756e-08,0.0010985760018229,-0.0445850454270839,0.0,0.0,0.0,-0.0134354056790471,60.0,8.756342887878418,-0.0,-8.22874710593169e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001031067804433,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.000108576430648,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,8.019418601179495e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001085764160961,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0005150392535142,286.1942443847656,294.1499938964844,292.04998779296875,291.723388671875,294.4501342773437,292.04998779296875,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985934641212,1.7393306350754756e-08,0.0010985760018229,-0.0445850454270839,0.0,0.0,0.0,-0.0134354056790471,60.0,8.756342887878418,-0.0,-8.22874710593169e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001031505598803,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001086225238395,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,8.022823749342933e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0001086225165636,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0005152579396963,286.2023620605469,294.1499938964844,292.04998779296875,291.723388671875,294.4037780761719,292.04998779296875,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990595910698,1.7447842282081183e-08,0.0010990422451868,-0.0447275340557098,0.0,0.0,0.0,-0.0134624410420656,60.0,8.748193740844727,-0.0,-8.235734583195153e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001031505598803,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001086225238395,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,8.022823749342933e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0001086225165636,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0005152579396963,286.2023620605469,294.1499938964844,292.04998779296875,291.723388671875,294.4037780761719,292.04998779296875,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990595910698,1.7447842282081183e-08,0.0010990422451868,-0.0447275340557098,0.0,0.0,0.0,-0.0134624410420656,60.0,8.748193740844727,-0.0,-8.235734583195153e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.000103202612081,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001086773409042,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,8.026872092159465e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0001086773336282,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0005155180115252,286.2104797363281,294.1499938964844,292.04998779296875,291.723388671875,294.3584289550781,292.04998779296875,287.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996143100783,1.7512697070287686e-08,0.00109959684778,-0.0448969788849353,0.0,0.0,0.0,-0.0134945921599864,60.0,8.74062442779541,-0.0,-8.244047933203549e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.000103202612081,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001086773409042,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,8.026872092159465e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0001086773336282,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0005155180115252,286.2104797363281,294.1499938964844,292.04998779296875,291.723388671875,294.3584289550781,292.04998779296875,287.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996143100783,1.7512697070287686e-08,0.00109959684778,-0.0448969788849353,0.0,0.0,0.0,-0.0134945921599864,60.0,8.74062442779541,-0.0,-8.244047933203549e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0001032595901051,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001087373384507,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,8.031303877942264e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0001087373238988,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0005158025887794,286.2186584472656,294.1499938964844,292.04998779296875,291.723388671875,294.3138427734375,292.04998779296875,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002212995663,1.758367851323328e-08,0.0011002036044374,-0.0450824312865734,0.0,0.0,0.0,-0.0135297803208231,60.0,8.733503341674805,-0.0,-8.253152117276842e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0001032595901051,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001087373384507,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,8.031303877942264e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0001087373238988,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0005158025887794,286.2186584472656,294.1499938964844,292.04998779296875,291.723388671875,294.3138427734375,292.04998779296875,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002212995663,1.758367851323328e-08,0.0011002036044374,-0.0450824312865734,0.0,0.0,0.0,-0.0135297803208231,60.0,8.733503341674805,-0.0,-8.253152117276842e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.000103289821709,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001087691780412,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,8.033654739847407e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001087691634893,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0005159536376595,286.2227478027344,294.1499938964844,292.04998779296875,291.723388671875,294.2918701171875,292.04998779296875,287.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005434207618,1.7621347936369602e-08,0.0011005258420482,-0.0451808422803878,0.0,0.0,0.0,-0.0135484542697668,60.0,8.730072975158691,-0.0,-8.257985228965482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001033207736327,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001088017670554,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,8.03606235422194e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001088017525034,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0005161081789992,286.2268371582031,294.1499938964844,292.04998779296875,291.723388671875,294.27008056640625,292.04998779296875,287.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008732253685,1.7659903761568785e-08,0.0011008555302396,-0.0452815741300582,0.0,0.0,0.0,-0.0135675687342882,60.0,8.726713180541992,-0.0,-8.262933448577314e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001033838707371,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001088682111003,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,8.040969987632707e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,0.0001088682038243,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0005164234316907,286.2350158691406,294.1499938964844,292.04998779296875,291.723388671875,294.22711181640625,292.04998779296875,287.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015454074367,1.7738519986210122e-08,0.0011015275958925,-0.0454869605600833,0.0,0.0,0.0,-0.0136065408587455,60.0,8.720138549804688,-0.0,-8.273028129224259e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001033838707371,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001088682111003,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,8.040969987632707e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,0.0001088682038243,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0005164234316907,286.2350158691406,294.1499938964844,292.04998779296875,291.723388671875,294.22711181640625,292.04998779296875,287.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015454074367,1.7738519986210122e-08,0.0011015275958925,-0.0454869605600833,0.0,0.0,0.0,-0.0136065408587455,60.0,8.720138549804688,-0.0,-8.273028129224259e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001034475499182,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0001089352736016,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,8.045922731980681e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001089352590497,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0005167415365576,286.24322509765625,294.1499938964844,292.04998779296875,291.723388671875,294.1849670410156,292.04998779296875,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817862740798773e-08,0.0011022060643881,-0.0456942357122898,0.0,0.0,0.0,-0.0136458743363618,60.0,8.713696479797363,-0.0,-8.283222285854208e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001034475499182,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0001089352736016,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,8.045922731980681e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001089352590497,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0005167415365576,286.24322509765625,294.1499938964844,292.04998779296875,291.723388671875,294.1849670410156,292.04998779296875,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817862740798773e-08,0.0011022060643881,-0.0456942357122898,0.0,0.0,0.0,-0.0136458743363618,60.0,8.713696479797363,-0.0,-8.283222285854208e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0001035094537655,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0001090004589059,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,8.050737233133987e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.000109000444354,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0005170507356524,286.25146484375,294.1499938964844,292.04998779296875,291.723388671875,294.1437072753906,292.04998779296875,287.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028833687305,1.7894985049338178e-08,0.0011028654407709,-0.0458957105875015,0.0,0.0,0.0,-0.013684106990695,60.0,8.707226753234863,-0.0,-8.293137199189007e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0001035094537655,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0001090004589059,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,8.050737233133987e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.000109000444354,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0005170507356524,286.25146484375,294.1499938964844,292.04998779296875,291.723388671875,294.1437072753906,292.04998779296875,287.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028833687305,1.7894985049338178e-08,0.0011028654407709,-0.0458957105875015,0.0,0.0,0.0,-0.013684106990695,60.0,8.707226753234863,-0.0,-8.293137199189007e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.000103569458588,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001090636433218,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,8.055404032347724e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001090636360459,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0005173504468984,286.2597045898437,294.1499938964844,292.04998779296875,291.723388671875,294.1031494140625,292.04998779296875,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969744803281174e-08,0.0011035047937184,-0.0460910014808177,0.0,0.0,0.0,-0.0137211689725518,60.0,8.700695991516113,-0.0,-8.30275439511752e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.000103569458588,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001090636433218,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,8.055404032347724e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001090636360459,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0005173504468984,286.2597045898437,294.1499938964844,292.04998779296875,291.723388671875,294.1031494140625,292.04998779296875,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969744803281174e-08,0.0011035047937184,-0.0460910014808177,0.0,0.0,0.0,-0.0137211689725518,60.0,8.700695991516113,-0.0,-8.30275439511752e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001035977111314,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.0001090934019885,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,8.057602099142969e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0001090933874365,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0005174916004762,286.2638244628906,294.1499938964844,292.04998779296875,291.723388671875,294.0831604003906,292.04998779296875,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038235388696,1.8004946866767568e-08,0.00110380561091,-0.0461829602718353,0.0,0.0,0.0,-0.0137386191636323,60.0,8.697338104248047,-0.0,-8.307284815600725e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0001036245157592,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.000109121625428,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,8.059686660999432e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0001091216181521,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0005176255363039,286.2679443359375,294.1499938964844,292.04998779296875,291.723388671875,294.0633850097656,292.04998779296875,287.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104109105654,1.8038344151705132e-08,0.0011040910612791,-0.0462701991200447,0.0,0.0,0.0,-0.0137551752850413,60.0,8.693902015686035,-0.0,-8.311583599152075e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0001036725589074,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001091722078854,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,8.063422865234315e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0001091722006094,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0005178654682822,286.2762145996094,294.1499938964844,292.04998779296875,291.723388671875,294.0243835449219,292.04998779296875,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046211002394,1.8098189613624527e-08,0.0011046029394492,-0.0464265309274196,0.0,0.0,0.0,-0.0137848444283008,60.0,8.686697006225586,-0.0,-8.319290145664129e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0001036725589074,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001091722078854,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,8.063422865234315e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0001091722006094,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0005178654682822,286.2762145996094,294.1499938964844,292.04998779296875,291.723388671875,294.0243835449219,292.04998779296875,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046211002394,1.8098189613624527e-08,0.0011046029394492,-0.0464265309274196,0.0,0.0,0.0,-0.0137848444283008,60.0,8.686697006225586,-0.0,-8.319290145664129e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.000103713995486,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001092158490791,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,8.066646114457399e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0001092158418032,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0005180725129321,286.28448486328125,294.1499938964844,292.04998779296875,291.723388671875,293.986083984375,292.04998779296875,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050626635551,1.814981942516169e-08,0.0011050445027649,-0.0465613938868045,0.0,0.0,0.0,-0.013810439966619,60.0,8.679081916809082,-0.0,-8.325941536213578e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.000103713995486,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001092158490791,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,8.066646114457399e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0001092158418032,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0005180725129321,286.28448486328125,294.1499938964844,292.04998779296875,291.723388671875,293.986083984375,292.04998779296875,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050626635551,1.814981942516169e-08,0.0011050445027649,-0.0465613938868045,0.0,0.0,0.0,-0.013810439966619,60.0,8.679081916809082,-0.0,-8.325941536213578e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0001037448018905,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001092482852982,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,8.069042087299749e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001092482780222,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0005182263557799,286.29278564453125,294.1499938964844,292.04998779296875,291.723388671875,293.9485168457031,292.04998779296875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105390721932,1.8188194061963265e-08,0.0011053725611418,-0.0466616302728652,0.0,0.0,0.0,-0.0138294640928506,60.0,8.670809745788574,-0.0,-8.330886913654467e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0001037448018905,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001092482852982,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,8.069042087299749e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001092482780222,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0005182263557799,286.29278564453125,294.1499938964844,292.04998779296875,291.723388671875,293.9485168457031,292.04998779296875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105390721932,1.8188194061963265e-08,0.0011053725611418,-0.0466616302728652,0.0,0.0,0.0,-0.0138294640928506,60.0,8.670809745788574,-0.0,-8.330886913654467e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,0.0001037652618833,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001092698366846,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,8.070633339229971e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001092698294087,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0005183285684324,286.3010559082031,294.1499938964844,292.04998779296875,291.723388671875,293.91168212890625,292.04998779296875,287.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056088842451,1.8213686558965492e-08,0.0011055906070396,-0.0467282123863697,0.0,0.0,0.0,-0.0138421012088656,60.0,8.661865234375,-0.0,-8.33417317380736e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,0.0001037652618833,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001092698366846,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,8.070633339229971e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001092698294087,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0005183285684324,286.3010559082031,294.1499938964844,292.04998779296875,291.723388671875,293.91168212890625,292.04998779296875,287.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056088842451,1.8213686558965492e-08,0.0011055906070396,-0.0467282123863697,0.0,0.0,0.0,-0.0138421012088656,60.0,8.661865234375,-0.0,-8.33417317380736e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001037703259498,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0001092751699616,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,8.07102769613266e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001092751626856,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0005183538887649,286.3052062988281,294.1499938964844,292.04998779296875,291.723388671875,293.8935546875,292.04998779296875,287.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056624352931,1.8219992625745373e-08,0.0011056442745029,-0.0467446856200695,0.0,0.0,0.0,-0.0138452257961034,60.0,8.65705680847168,-0.0,-8.334986034697067e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001037720794556,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0001092770107788,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,8.071163756540045e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001092770035029,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0005183626199141,286.3093566894531,294.1499938964844,292.04998779296875,291.723388671875,293.8755798339844,292.04998779296875,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056809453293,1.8222166886516792e-08,0.0011056627845391,-0.0467503666877746,0.0,0.0,0.0,-0.0138463033363223,60.0,8.652027130126953,-0.0,-8.33526598853496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.000103770129499,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001092749589588,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,8.071011689025909e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0001092749516828,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0005183528992347,286.3136901855469,294.1499938964844,292.04998779296875,291.723388671875,293.8570861816406,292.04998779296875,287.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105660223402,1.821973683036049e-08,0.0011056419461965,-0.046744018793106,0.0,0.0,0.0,-0.0138450991362333,60.0,8.64654541015625,-0.0,-8.334953349731222e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001037650654325,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001092696256819,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,8.070618059718981e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.00010926961113,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0005183275789022,286.3176574707031,294.1499938964844,292.04998779296875,291.723388671875,293.84014892578125,292.04998779296875,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105606672354,1.8213418329082746e-08,0.0011055883951485,-0.0467275157570838,0.0,0.0,0.0,-0.01384196896106,60.0,8.641281127929688,-0.0,-8.334138357213305e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001037410620483,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,0.0001092443490051,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,8.068751048995182e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001092443417292,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0005182077293284,286.3259582519531,294.1499938964844,292.04998779296875,291.723388671875,293.805419921875,292.04998779296875,287.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053509078919,1.818350803262092e-08,0.0011053327471017,-0.0466493889689445,0.0,0.0,0.0,-0.0138271413743495,60.0,8.62939739227295,-0.0,-8.330282952329071e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001037410620483,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,0.0001092443490051,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,8.068751048995182e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001092443417292,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0005182077293284,286.3259582519531,294.1499938964844,292.04998779296875,291.723388671875,293.805419921875,292.04998779296875,287.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053509078919,1.818350803262092e-08,0.0011053327471017,-0.0466493889689445,0.0,0.0,0.0,-0.0138271413743495,60.0,8.62939739227295,-0.0,-8.330282952329071e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0001036997273331,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001092008242267,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,8.065536530921236e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0001092008169507,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0005180012667551,286.3342590332031,294.1499938964844,292.04998779296875,291.723388671875,293.7713928222656,292.04998779296875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049105087295,1.8131999013348832e-08,0.0011048923479393,-0.046514842659235,0.0,0.0,0.0,-0.0138016063719987,60.0,8.616333961486816,-0.0,-8.3236450620916e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
