time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0001036997273331,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001092008242267,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,8.065536530921236e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0001092008169507,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0005180012667551,286.3342590332031,294.1499938964844,292.04998779296875,291.723388671875,293.7713928222656,292.04998779296875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049105087295,1.8131999013348832e-08,0.0011048923479393,-0.046514842659235,0.0,0.0,0.0,-0.0138016063719987,60.0,8.616333961486816,-0.0,-8.3236450620916e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001036382600432,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001091360900318,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,8.060755499172956e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001091360827558,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0005176942213438,286.3425598144531,294.1499938964844,292.04998779296875,291.723388671875,293.7380065917969,292.04998779296875,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042555561289,1.805539717736337e-08,0.001104237511754,-0.0463147461414337,0.0,0.0,0.0,-0.0137636316940188,60.0,8.601910591125488,-0.0,-8.313779176205571e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001036382600432,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001091360900318,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,8.060755499172956e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001091360827558,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0005176942213438,286.3425598144531,294.1499938964844,292.04998779296875,291.723388671875,293.7380065917969,292.04998779296875,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042555561289,1.805539717736337e-08,0.001104237511754,-0.0463147461414337,0.0,0.0,0.0,-0.0137636316940188,60.0,8.601910591125488,-0.0,-8.313779176205571e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0001035988825606,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001090946243493,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,8.057692321017385e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0001090946170734,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0005174974794499,286.3467102050781,294.1499938964844,292.04998779296875,291.723388671875,293.7216186523437,292.04998779296875,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038355296477,1.8006327096031782e-08,0.0011038174852728,-0.0461865663528442,0.0,0.0,0.0,-0.0137393046170473,60.0,8.594097137451172,-0.0,-8.307462451284665e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001035544482874,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001090478326659,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,8.054236241150647e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.00010904782539,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0005172755336388,286.3508605957031,294.1499938964844,292.04998779296875,291.723388671875,293.7054138183594,292.04998779296875,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033618357032,1.7950954500633998e-08,0.0011033437913283,-0.0460419207811355,0.0,0.0,0.0,-0.0137118529528379,60.0,8.585926055908203,-0.0,-8.300337128730464e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,0.000103449812741,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001089376528398,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,8.046098082559183e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001089376455638,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0005167528870515,286.359130859375,294.1499938964844,292.04998779296875,291.723388671875,293.67333984375,292.04998779296875,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022477410733,1.7820577014049377e-08,0.0011022299295291,-0.0457013249397277,0.0,0.0,0.0,-0.0136472238227725,60.0,8.568567276000977,-0.0,-8.283571162337466e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,0.000103449812741,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001089376528398,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,8.046098082559183e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001089376455638,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0005167528870515,286.359130859375,294.1499938964844,292.04998779296875,291.723388671875,293.67333984375,292.04998779296875,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022477410733,1.7820577014049377e-08,0.0011022299295291,-0.0457013249397277,0.0,0.0,0.0,-0.0136472238227725,60.0,8.568567276000977,-0.0,-8.283571162337466e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.0001033156077028,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.000108796331915,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,8.035659993765876e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.0001087963173631,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0005160825094208,286.3674011230469,294.1499938964844,292.04998779296875,291.723388671875,293.6419982910156,292.04998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008178116753,1.7653349004831398e-08,0.0011008001165464,-0.0452644489705562,0.0,0.0,0.0,-0.0135643221437931,60.0,8.549235343933105,-0.0,-8.262092165978174e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.0001033156077028,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.000108796331915,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,8.035659993765876e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.0001087963173631,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0005160825094208,286.3674011230469,294.1499938964844,292.04998779296875,291.723388671875,293.6419982910156,292.04998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008178116753,1.7653349004831398e-08,0.0011008001165464,-0.0452644489705562,0.0,0.0,0.0,-0.0135643221437931,60.0,8.549235343933105,-0.0,-8.262092165978174e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001031411084113,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001086125630536,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,8.022087422432378e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001086125557776,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0005152108496986,286.37567138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6112365722656,292.04998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989588918164,1.7435905164120413e-08,0.0010989414295181,-0.0446963422000408,0.0,0.0,0.0,-0.0134565290063619,60.0,8.527568817138672,-0.0,-8.234204784685063e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001031411084113,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001086125630536,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,8.022087422432378e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001086125557776,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0005152108496986,286.37567138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6112365722656,292.04998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989588918164,1.7435905164120413e-08,0.0010989414295181,-0.0446963422000408,0.0,0.0,0.0,-0.0134565290063619,60.0,8.527568817138672,-0.0,-8.234204784685063e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001028968690661,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001083553725038,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,8.003091352293268e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001083553652279,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0005139908171258,286.3839111328125,294.1499938964844,292.04998779296875,291.723388671875,293.5812072753906,292.04998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963564272969,1.7131577934037523e-08,0.0010963391978293,-0.0439011715352535,0.0,0.0,0.0,-0.0133056621998548,60.0,8.50182819366455,-0.0,-8.19525354245343e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001028968690661,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001083553725038,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,8.003091352293268e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001083553652279,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0005139908171258,286.3839111328125,294.1499938964844,292.04998779296875,291.723388671875,293.5812072753906,292.04998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963564272969,1.7131577934037523e-08,0.0010963391978293,-0.0439011715352535,0.0,0.0,0.0,-0.0133056621998548,60.0,8.50182819366455,-0.0,-8.19525354245343e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001027485923259,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0001081992304534,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.991558959474787e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001081992231775,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.0005132501246407,286.38800048828125,294.1499938964844,292.04998779296875,291.723388671875,293.5664978027344,292.04998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947756236419,1.6946815506457824e-08,0.0010947587434202,-0.0434183664619922,0.0,0.0,0.0,-0.0132140638306736,60.0,8.48716926574707,-0.0,-8.171650023314214e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001025894671329,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001080316651496,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,7.979182555573061e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001080316578736,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0005124552990309,286.39208984375,294.1499938964844,292.04998779296875,291.723388671875,293.5518798828125,292.04998779296875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930795688182,1.6748543885114486e-08,0.0010930628050118,-0.0429002307355403,0.0,0.0,0.0,-0.013115769252181,60.0,8.471715927124023,-0.0,-8.146359675720306e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001023787554004,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0001078097702702,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,7.962793461047113e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0001078097629942,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0005114027298986,286.3970031738281,294.1499938964844,292.04998779296875,291.723388671875,293.5345764160156,292.04998779296875,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908350814133,1.6485987686110093e-08,0.001090818666853,-0.0422140508890152,0.0,0.0,0.0,-0.0129856141284108,60.0,8.451811790466309,-0.0,-8.112928640002792e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0001022256183205,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001076485132216,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,7.950883446028456e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001076485059456,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0005106378230266,286.4002685546875,294.1499938964844,292.04998779296875,291.723388671875,293.5231628417969,292.04998779296875,287.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892044520005,1.6295182092562754e-08,0.0010891881538555,-0.0417153462767601,0.0,0.0,0.0,-0.0128910290077328,60.0,8.43770694732666,-0.0,-8.088676395345828e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0001018024922814,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0001072029408533,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,7.917973562143743e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001072029335773,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0005085241864435,286.4084167480469,294.1499938964844,292.04998779296875,291.723388671875,293.4951477050781,292.04998779296875,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846962686628,1.576795760627192e-08,0.001084680436179,-0.0403372049331665,0.0,0.0,0.0,-0.0126296635717153,60.0,8.399372100830078,-0.0,-8.021854114304008e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0001018024922814,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0001072029408533,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,7.917973562143743e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001072029335773,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0005085241864435,286.4084167480469,294.1499938964844,292.04998779296875,291.723388671875,293.4951477050781,292.04998779296875,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846962686628,1.576795760627192e-08,0.001084680436179,-0.0403372049331665,0.0,0.0,0.0,-0.0126296635717153,60.0,8.399372100830078,-0.0,-8.021854114304008e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0001013272922136,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001067025295924,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,7.881013152655214e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0001067025223164,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0005061504780314,286.4165344238281,294.1499938964844,292.04998779296875,291.723388671875,293.4677124023437,292.04998779296875,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796333663165,1.517585701549251e-08,0.0010796182323247,-0.0387892052531242,0.0,0.0,0.0,-0.0123361377045512,60.0,8.357168197631836,-0.0,-7.947138414010625e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0001013272922136,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001067025295924,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,7.881013152655214e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0001067025223164,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0005061504780314,286.4165344238281,294.1499938964844,292.04998779296875,291.723388671875,293.4677124023437,292.04998779296875,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796333663165,1.517585701549251e-08,0.0010796182323247,-0.0387892052531242,0.0,0.0,0.0,-0.0123361377045512,60.0,8.357168197631836,-0.0,-7.947138414010625e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001008023464237,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0001061497387127,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.840184116503224e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,0.0001061497314367,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0005035282811149,286.424560546875,294.1499938964844,292.04998779296875,291.723388671875,293.4410095214844,292.04998779296875,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074040075764,1.4521777558229589e-08,0.0010740255238488,-0.0370788499712944,0.0,0.0,0.0,-0.0120118837803602,60.0,8.311049461364746,-0.0,-7.86500748972685e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001008023464237,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0001061497387127,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.840184116503224e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,0.0001061497314367,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0005035282811149,286.424560546875,294.1499938964844,292.04998779296875,291.723388671875,293.4410095214844,292.04998779296875,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074040075764,1.4521777558229589e-08,0.0010740255238488,-0.0370788499712944,0.0,0.0,0.0,-0.0120118837803602,60.0,8.311049461364746,-0.0,-7.86500748972685e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0001005222220555,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001058547568391,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,7.818396261427552e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001058547495631,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0005021290271542,286.4285583496094,294.1499938964844,292.04998779296875,291.723388671875,293.427978515625,292.04998779296875,287.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710551869124,1.4172743867391093e-08,0.0010710409842431,-0.0361660346388816,0.0,0.0,0.0,-0.0118388533592224,60.0,8.2864990234375,-0.0,-7.821355296755429e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001002375138341,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001055549437296,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,7.796252612024546e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0001055549364537,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0005007068393751,286.4325561523437,294.1499938964844,292.04998779296875,291.723388671875,293.4150390625,292.04998779296875,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680205887183,1.3818000965670764e-08,0.001068006735295,-0.0352381914854049,0.0,0.0,0.0,-0.0116629870608448,60.0,8.261478424072266,-0.0,-7.77711264277059e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,9.96516100713052e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,0.0001049379570758,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,7.750682561891153e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001049379497999,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0004977801581844,286.4405212402344,294.1499938964844,292.04998779296875,291.723388671875,293.3896179199219,292.04998779296875,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617792140692,1.3087984029880316e-08,0.0010617661755532,-0.0333285219967365,0.0,0.0,0.0,-0.0113010946661233,60.0,8.209970474243164,-0.0,-7.686461600542317e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,9.96516100713052e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,0.0001049379570758,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,7.750682561891153e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001049379497999,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0004977801581844,286.4405212402344,294.1499938964844,292.04998779296875,291.723388671875,293.3896179199219,292.04998779296875,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617792140692,1.3087984029880316e-08,0.0010617661755532,-0.0333285219967365,0.0,0.0,0.0,-0.0113010946661233,60.0,8.209970474243164,-0.0,-7.686461600542317e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,9.904713806463404e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.000104301419924,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,7.703667506575584e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.000104301412648,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0004947606939822,286.44842529296875,294.1499938964844,292.04998779296875,291.723388671875,293.36480712890625,292.04998779296875,287.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553386528044,1.2334830046256684e-08,0.0010553263127803,-0.0313579589128494,0.0,0.0,0.0,-0.0109277265146374,60.0,8.156587600708008,-0.0,-7.59349347845273e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,9.904713806463404e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.000104301419924,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,7.703667506575584e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.000104301412648,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0004947606939822,286.44842529296875,294.1499938964844,292.04998779296875,291.723388671875,293.36480712890625,292.04998779296875,287.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553386528044,1.2334830046256684e-08,0.0010553263127803,-0.0313579589128494,0.0,0.0,0.0,-0.0109277265146374,60.0,8.156587600708008,-0.0,-7.59349347845273e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.843544103205204e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001036572721204,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,7.656091474927962e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001036572648445,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0004917051410302,286.4562683105469,294.1499938964844,292.04998779296875,291.723388671875,293.3406066894531,292.04998779296875,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488210245966,1.1572679703419908e-08,0.0010488094994798,-0.0293634869158267,0.0,0.0,0.0,-0.0105498963966965,60.0,8.102056503295898,-0.0,-7.499990317683114e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.843544103205204e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001036572721204,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,7.656091474927962e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001036572648445,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0004917051410302,286.4562683105469,294.1499938964844,292.04998779296875,291.723388671875,293.3406066894531,292.04998779296875,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488210245966,1.1572679703419908e-08,0.0010488094994798,-0.0293634869158267,0.0,0.0,0.0,-0.0105498963966965,60.0,8.102056503295898,-0.0,-7.499990317683114e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,9.78268144535832e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.000103016362118,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,7.608754094690084e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001030163548421,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004886649549007,286.46405029296875,294.1499938964844,292.04998779296875,291.723388671875,293.3170166015625,292.04998779296875,287.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423362255096,1.0814367179534656e-08,0.0010423253988847,-0.0273787174373865,0.0,0.0,0.0,-0.0101739699020981,60.0,8.047109603881836,-0.0,-7.407532365277802e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,9.78268144535832e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.000103016362118,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,7.608754094690084e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001030163548421,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004886649549007,286.46405029296875,294.1499938964844,292.04998779296875,291.723388671875,293.3170166015625,292.04998779296875,287.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423362255096,1.0814367179534656e-08,0.0010423253988847,-0.0273787174373865,0.0,0.0,0.0,-0.0101739699020981,60.0,8.047109603881836,-0.0,-7.407532365277802e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.752807818586008e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001027017715387,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,7.58551832404919e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0001027017642627,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,0.000487172655994,286.4678955078125,294.1499938964844,292.04998779296875,291.723388671875,293.3055114746094,292.04998779296875,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391531977802,1.0442154696477246e-08,0.0010391427204012,-0.0264043901115655,0.0,0.0,0.0,-0.0099894488230347,60.0,8.019750595092773,-0.0,-7.362359610851854e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.723188122734427e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001023898657876,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,7.562481187051162e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0001023898585117,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,0.0004856931045651,286.4717712402344,294.1499938964844,292.04998779296875,291.723388671875,293.29412841796875,292.04998779296875,287.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035998109728,1.0073118339448683e-08,0.001035987981595,-0.0254383012652397,0.0,0.0,0.0,-0.0098065063357353,60.0,7.992509365081787,-0.0,-7.317708394793955e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,9.68346794252284e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0001019715855363,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,7.531587471021339e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001019715855363,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0004837089800275,286.4769897460937,294.1499938964844,292.04998779296875,291.723388671875,293.27880859375,292.04998779296875,287.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317655978724,9.578225323991774e-09,0.001031756051816,-0.0241426303982734,0.0,0.0,0.0,-0.0095611652359366,60.0,7.955707550048828,-0.0,-7.258041989643972e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.66502630035393e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0001017773975036,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,7.5172443757765e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001017773902276,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0004827878146898,286.4794616699219,294.1499938964844,292.04998779296875,291.723388671875,293.2716369628906,292.04998779296875,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298000415787,9.348463336777968e-09,0.0010297907283529,-0.0235410518944263,0.0,0.0,0.0,-0.0094472588971257,60.0,7.938498020172119,-0.0,-7.230424614590447e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.60938195930794e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001011914355331,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,7.473965524695814e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001011914282571,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0004800082824658,286.4870910644531,294.1499938964844,292.04998779296875,291.723388671875,293.24969482421875,292.04998779296875,287.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238711256533,8.655178795891061e-09,0.0010238625109195,-0.0217256974428892,0.0,0.0,0.0,-0.0091035682708024,60.0,7.885767459869385,-0.0,-7.147408354057917e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.60938195930794e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001011914355331,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,7.473965524695814e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001011914282571,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0004800082824658,286.4870910644531,294.1499938964844,292.04998779296875,291.723388671875,293.24969482421875,292.04998779296875,287.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238711256533,8.655178795891061e-09,0.0010238625109195,-0.0217256974428892,0.0,0.0,0.0,-0.0091035682708024,60.0,7.885767459869385,-0.0,-7.147408354057917e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
