time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.55663635977544e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,0.0001006359889288,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,7.43294003768824e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001006359816528,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0004773735126946,286.4946594238281,294.1499938964844,292.04998779296875,291.723388671875,293.2283020019531,292.04998779296875,287.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182509431615,7.998006701370741e-09,0.0010182430269196,-0.0200047101825475,0.0,0.0,0.0,-0.0087777795270085,60.0,7.834733486175537,-0.0,-7.069158414196863e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.55663635977544e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,0.0001006359889288,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,7.43294003768824e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001006359816528,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0004773735126946,286.4946594238281,294.1499938964844,292.04998779296875,291.723388671875,293.2283020019531,292.04998779296875,287.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182509431615,7.998006701370741e-09,0.0010182430269196,-0.0200047101825475,0.0,0.0,0.0,-0.0087777795270085,60.0,7.834733486175537,-0.0,-7.069158414196863e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.50695830397308e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001001128621282,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.394302519969642e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001001128548523,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0004748920036945,286.502197265625,294.1499938964844,292.04998779296875,291.723388671875,293.2073669433594,292.04998779296875,287.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129577713087,7.379070243729302e-09,0.0010129504371434,-0.0183836910873651,0.0,0.0,0.0,-0.0084709459915757,60.0,7.785609245300293,-0.0,-6.995855272862175e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.50695830397308e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001001128621282,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.394302519969642e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001001128548523,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0004748920036945,286.502197265625,294.1499938964844,292.04998779296875,291.723388671875,293.2073669433594,292.04998779296875,287.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129577713087,7.379070243729302e-09,0.0010129504371434,-0.0183836910873651,0.0,0.0,0.0,-0.0084709459915757,60.0,7.785609245300293,-0.0,-6.995855272862175e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.483849134994672e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,9.986951044993476e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.376328721875325e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,9.986950317397714e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0004737376584671,286.5059509277344,294.1499938964844,292.04998779296875,291.723388671875,293.1971435546875,292.04998779296875,287.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010495936498,7.09115566266405e-09,0.0010104888351634,-0.0176295824348926,0.0,0.0,0.0,-0.008328216150403,60.0,7.76216983795166,-0.0,-6.96188635629369e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.461383160669357e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,9.963293268810958e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,7.358854782069102e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.963292541215196e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0004726154147647,286.5096740722656,294.1499938964844,292.04998779296875,291.723388671875,293.1869506835937,292.04998779296875,287.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.8112475659631855e-09,0.0010080963838845,-0.0168964155018329,0.0,0.0,0.0,-0.0081894593313336,60.0,7.739053726196289,-0.0,-6.928940621264702e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.418882109457628e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.918537398334593e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.325797923840582e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,9.918536670738833e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,0.0004704924067482,286.51715087890625,294.1499938964844,292.04998779296875,291.723388671875,293.1669616699219,292.04998779296875,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035730665549,6.2817284707250565e-09,0.0010035667801275,-0.0155093679204583,0.0,0.0,0.0,-0.007926944643259,60.0,7.69467830657959,-0.0,-6.866829949103703e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.418882109457628e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.918537398334593e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.325797923840582e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,9.918536670738833e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,0.0004704924067482,286.51715087890625,294.1499938964844,292.04998779296875,291.723388671875,293.1669616699219,292.04998779296875,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035730665549,6.2817284707250565e-09,0.0010035667801275,-0.0155093679204583,0.0,0.0,0.0,-0.007926944643259,60.0,7.69467830657959,-0.0,-6.866829949103703e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.37988079385832e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,9.877466800389811e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.29546372895129e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.877466800389811e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,0.0004685442254412,286.5245666503906,294.1499938964844,292.04998779296875,291.723388671875,293.1473693847656,292.04998779296875,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999417505227,5.795817159537364e-09,0.0009994118008762,-0.0142364706844091,0.0,0.0,0.0,-0.0076860575936734,60.0,7.652752876281738,-0.0,-6.810080321884018e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.37988079385832e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,9.877466800389811e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.29546372895129e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.877466800389811e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,0.0004685442254412,286.5245666503906,294.1499938964844,292.04998779296875,291.723388671875,293.1473693847656,292.04998779296875,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999417505227,5.795817159537364e-09,0.0009994118008762,-0.0142364706844091,0.0,0.0,0.0,-0.0076860575936734,60.0,7.652752876281738,-0.0,-6.810080321884018e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,9.34460258577019e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,9.840317943599076e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.268025365192443e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.840317216003314e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0004667820176109,286.53192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.12823486328125,292.04998779296875,287.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956585709005,5.3562949631214e-09,0.0009956532157957,-0.0130850356072187,0.0,0.0,0.0,-0.0074681667611002,60.0,7.613394737243652,-0.0,-6.758950377161457e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,9.34460258577019e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,9.840317943599076e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.268025365192443e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.840317216003314e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0004667820176109,286.53192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.12823486328125,292.04998779296875,287.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956585709005,5.3562949631214e-09,0.0009956532157957,-0.0130850356072187,0.0,0.0,0.0,-0.0074681667611002,60.0,7.613394737243652,-0.0,-6.758950377161457e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,9.313081682194024e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.80712502496317e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,7.243509026011452e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.807124297367408e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.0004652075003832,286.5392761230469,294.1499938964844,292.04998779296875,291.723388671875,293.1094665527344,292.04998779296875,287.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922997560352,4.96358376622652e-09,0.0009922948665916,-0.0120561895892024,0.0,0.0,0.0,-0.0072734812274575,60.0,7.576683044433594,-0.0,-6.713429456794985e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,9.313081682194024e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.80712502496317e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,7.243509026011452e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.807124297367408e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.0004652075003832,286.5392761230469,294.1499938964844,292.04998779296875,291.723388671875,293.1094665527344,292.04998779296875,287.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922997560352,4.96358376622652e-09,0.0009922948665916,-0.0120561895892024,0.0,0.0,0.0,-0.0072734812274575,60.0,7.576683044433594,-0.0,-6.713429456794985e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,9.29832094698213e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,9.791580669116227e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,7.232028292492032e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,9.791579941520467e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,0.0004644701257348,286.5429382324219,294.1499938964844,292.04998779296875,291.723388671875,293.1001892089844,292.04998779296875,287.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907282656058,4.779678430821832e-09,0.0009907234925776,-0.011574369855225,0.0,0.0,0.0,-0.0071823173202574,60.0,7.559019088745117,-0.0,-6.692164333799155e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,9.285046689910814e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,9.77760209934786e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,7.221704436233267e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,9.77760209934786e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0004638070822693,286.5466003417969,294.1499938964844,292.04998779296875,291.723388671875,293.0910339355469,292.04998779296875,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893140522763,4.6143031617873476e-09,0.0009893093956634,-0.0111410925164818,0.0,0.0,0.0,-0.0071003343909978,60.0,7.542366981506348,-0.0,-6.673071339946547e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,9.266188862966374e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.75774455582723e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,7.207036833278835e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,9.757743828231467e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0004628651076927,286.5521545410156,294.1499938964844,292.04998779296875,291.723388671875,293.0772705078125,292.04998779296875,287.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379357765316172e-09,0.0009872986702248,-0.0105255348607897,0.0,0.0,0.0,-0.0069838529452681,60.0,7.518063545227051,-0.0,-6.645993266829464e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,9.261145896743984e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,9.752433834364638e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,7.203114364529029e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.752433106768876e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0004626131849363,286.55389404296875,294.1499938964844,292.04998779296875,291.723388671875,293.0730285644531,292.04998779296875,287.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867657208815,4.316527135728165e-09,0.0009867614135146,-0.0103609152138233,0.0,0.0,0.0,-0.0069527048617601,60.0,7.511111736297607,-0.0,-6.638760652322162e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.240822691936046e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,9.73103233263828e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,7.187308074207976e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,9.731031605042516e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0004615980142261,286.5611877441406,294.1499938964844,292.04998779296875,291.723388671875,293.05535888671875,292.04998779296875,287.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846001630648,4.063330116821362e-09,0.0009845960885286,-0.009697520174086,0.0,0.0,0.0,-0.0068271835334599,60.0,7.482545375823975,-0.0,-6.609656111322694e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.240822691936046e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,9.73103233263828e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,7.187308074207976e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,9.731031605042516e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0004615980142261,286.5611877441406,294.1499938964844,292.04998779296875,291.723388671875,293.05535888671875,292.04998779296875,287.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846001630648,4.063330116821362e-09,0.0009845960885286,-0.009697520174086,0.0,0.0,0.0,-0.0068271835334599,60.0,7.482545375823975,-0.0,-6.609656111322694e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,9.224103268934414e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.713425970403478e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,7.174303755164146e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.713425242807716e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0004607628507073,286.56842041015625,294.1499938964844,292.04998779296875,291.723388671875,293.0380249023437,292.04998779296875,287.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828186593949,3.855026964316721e-09,0.0009828148176893,-0.0091517399996519,0.0,0.0,0.0,-0.0067239180207252,60.0,7.45663595199585,-0.0,-6.585759848576346e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,9.224103268934414e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.713425970403478e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,7.174303755164146e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.713425242807716e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0004607628507073,286.56842041015625,294.1499938964844,292.04998779296875,291.723388671875,293.0380249023437,292.04998779296875,287.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828186593949,3.855026964316721e-09,0.0009828148176893,-0.0091517399996519,0.0,0.0,0.0,-0.0067239180207252,60.0,7.45663595199585,-0.0,-6.585759848576346e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,9.210993448505178e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,9.699620568426326e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.16410722816363e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.699619840830564e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0004601079854182,286.5756530761719,294.1499938964844,292.04998779296875,291.723388671875,293.0210266113281,292.04998779296875,287.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814215591177,3.6916960599597815e-09,0.0009814179502427,-0.0087237879633903,0.0,0.0,0.0,-0.0066429465077817,60.0,7.4333815574646,-0.0,-6.567052679429254e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,9.210993448505178e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,9.699620568426326e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.16410722816363e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.699619840830564e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0004601079854182,286.5756530761719,294.1499938964844,292.04998779296875,291.723388671875,293.0210266113281,292.04998779296875,287.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814215591177,3.6916960599597815e-09,0.0009814179502427,-0.0087237879633903,0.0,0.0,0.0,-0.0066429465077817,60.0,7.4333815574646,-0.0,-6.567052679429254e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,9.205460082739592e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.693793253973126e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,7.15980349923484e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.693793253973126e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,0.0004598315572366,286.57928466796875,294.1499938964844,292.04998779296875,291.723388671875,293.0126342773437,292.04998779296875,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808336617425,3.622757427379497e-09,0.0009808299364522,-0.0085431551560759,0.0,0.0,0.0,-0.0066087786108255,60.0,7.422500133514404,-0.0,-6.55916494451958e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,9.201367356581612e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,9.689483704278246e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,7.156620267778635e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,9.689482976682484e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0004596271319314,286.5828857421875,294.1499938964844,292.04998779296875,291.723388671875,293.0043334960937,292.04998779296875,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803972207009,3.5717679924829326e-09,0.0009803937282413,-0.008409553207457,0.0,0.0,0.0,-0.0065834992565214,60.0,7.412641525268555,-0.0,-6.553334230829932e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,9.195120946969836e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.682906238595024e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,7.151762110879645e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,9.682905510999262e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0004593151097651,286.590087890625,294.1499938964844,292.04998779296875,291.723388671875,292.98785400390625,292.04998779296875,287.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797302773222,3.4939466875272274e-09,0.0009797267848625,-0.0082056475803256,0.0,0.0,0.0,-0.0065449126996099,60.0,7.394176483154297,-0.0,-6.54443965686369e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,9.195120946969836e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.682906238595024e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,7.151762110879645e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,9.682905510999262e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0004593151097651,286.590087890625,294.1499938964844,292.04998779296875,291.723388671875,292.98785400390625,292.04998779296875,287.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797302773222,3.4939466875272274e-09,0.0009797267848625,-0.0082056475803256,0.0,0.0,0.0,-0.0065449126996099,60.0,7.394176483154297,-0.0,-6.54443965686369e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.193096775561572e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.68077511060983e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,7.150187593651935e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,9.680774383014068e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0004592140321619,286.5972900390625,294.1499938964844,292.04998779296875,291.723388671875,292.9715881347656,292.04998779296875,287.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795145597308,3.4687313021919404e-09,0.0009795110672712,-0.0081395776942372,0.0,0.0,0.0,-0.0065324120223522,60.0,7.378254413604736,-0.0,-6.541559116612916e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.193096775561572e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.68077511060983e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,7.150187593651935e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,9.680774383014068e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0004592140321619,286.5972900390625,294.1499938964844,292.04998779296875,291.723388671875,292.9715881347656,292.04998779296875,287.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795145597308,3.4687313021919404e-09,0.0009795110672712,-0.0081395776942372,0.0,0.0,0.0,-0.0065324120223522,60.0,7.378254413604736,-0.0,-6.541559116612916e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,9.194241283694282e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,9.681979281594975e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,7.15107744326815e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.681979281594975e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0004592711629811,286.6044921875,294.1499938964844,292.0510559082031,291.7244567871094,292.95562744140625,292.050048828125,287.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796363301575,3.482983679248264e-09,0.0009796328376978,-0.0081769218668341,0.0,0.0,0.0,-0.0065394770354032,60.0,7.366127490997314,-0.0,-6.543186970020545e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,9.194241283694282e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,9.681979281594975e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,7.15107744326815e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.681979281594975e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0004592711629811,286.6044921875,294.1499938964844,292.0510559082031,291.7244567871094,292.95562744140625,292.050048828125,287.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796363301575,3.482983679248264e-09,0.0009796328376978,-0.0081769218668341,0.0,0.0,0.0,-0.0065394770354032,60.0,7.366127490997314,-0.0,-6.543186970020545e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,9.197607869282363e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.685524855740368e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,7.153696060413495e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.685524128144608e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004594393540173,286.6116638183594,294.1499938964844,292.05419921875,291.7275695800781,292.94000244140625,292.0504150390625,287.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979995005764,3.524928793297022e-09,0.0009799915133044,-0.0082868272438645,0.0,0.0,0.0,-0.0065602706745266,60.0,7.358638286590576,-0.0,-6.54798029131598e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,9.197607869282363e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.685524855740368e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,7.153696060413495e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.685524128144608e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004594393540173,286.6116638183594,294.1499938964844,292.05419921875,291.7275695800781,292.94000244140625,292.0504150390625,287.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979995005764,3.524928793297022e-09,0.0009799915133044,-0.0082868272438645,0.0,0.0,0.0,-0.0065602706745266,60.0,7.358638286590576,-0.0,-6.54798029131598e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.200115891871974e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.688166028354316e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,7.155646744649857e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,9.688165300758556e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0004595646460074,286.6152648925781,294.1499938964844,292.0565185546875,291.7298278808594,292.93231201171875,292.0507507324219,287.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802621789276,3.5561775746373314e-09,0.000980258686468,-0.0083687053993344,0.0,0.0,0.0,-0.0065757622942328,60.0,7.356758117675781,-0.0,-6.55155147910591e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.20309394132346e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.69130196608603e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,7.157962681958452e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,9.691301238490269e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0004597133665811,286.6188659667969,294.1499938964844,292.0592956542969,291.73260498046875,292.9247131347656,292.05126953125,287.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805794106796,3.593273678603736e-09,0.0009805758018046,-0.0084659038111567,0.0,0.0,0.0,-0.0065941517241299,60.0,7.356051445007324,-0.0,-6.555793419238398e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.209222480421886e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.697755740489812e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,7.162729889387265e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,9.697755012894048e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.0004600195388775,286.6248779296875,294.1499938964844,292.06500244140625,291.7382507324219,292.9121398925781,292.05255126953125,287.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812323842197,3.6696301553007515e-09,0.0009812286589294,-0.0086659723892807,0.0,0.0,0.0,-0.0066320048645138,60.0,7.357416152954102,-0.0,-6.564528121089097e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,9.210525604430586e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,9.699127986095846e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,7.16374343028292e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,9.699127986095846e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,0.0004600846441462,286.62603759765625,294.1499938964844,292.06622314453125,291.7394714355469,292.9097900390625,292.0528564453125,287.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813712676987,3.685870053615759e-09,0.0009813675424084,-0.0087085226550698,0.0,0.0,0.0,-0.0066400556825101,60.0,7.357969760894775,-0.0,-6.56638619034311e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,9.219849744113162e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.708946163300423e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,7.170995377236977e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.708946163300423e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.000460550392745,286.6332092285156,294.1499938964844,292.0749206542969,291.74810791015625,292.895263671875,292.05535888671875,287.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823646396398,3.8020302461916344e-09,0.0009823607979342,-0.0090128816664218,0.0,0.0,0.0,-0.0066976412199437,60.0,7.364563941955566,-0.0,-6.579686839813803e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
