time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,9.219849744113162e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.708946163300423e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,7.170995377236977e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.708946163300423e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.000460550392745,286.6332092285156,294.1499938964844,292.0749206542969,291.74810791015625,292.895263671875,292.05535888671875,287.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823646396398,3.8020302461916344e-09,0.0009823607979342,-0.0090128816664218,0.0,0.0,0.0,-0.0066976412199437,60.0,7.364563941955566,-0.0,-6.579686839813803e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.230875730281696e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,9.72055713646114e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,7.179570820881054e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,9.72055713646114e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0004611011536326,286.640380859375,294.1499938964844,292.0852355957031,291.7583312988281,292.88116455078125,292.0590209960937,287.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983539270237,3.939397252850085e-09,0.0009835354285314,-0.0093728024512529,0.0,0.0,0.0,-0.0067657395265996,60.0,7.375522136688232,-0.0,-6.595433887923718e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.230875730281696e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,9.72055713646114e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,7.179570820881054e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,9.72055713646114e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0004611011536326,286.640380859375,294.1499938964844,292.0852355957031,291.7583312988281,292.88116455078125,292.0590209960937,287.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983539270237,3.939397252850085e-09,0.0009835354285314,-0.0093728024512529,0.0,0.0,0.0,-0.0067657395265996,60.0,7.375522136688232,-0.0,-6.595433887923718e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.243447129847482e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.733795741340144e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,7.189348980318755e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,9.733795741340144e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0004617291269823,286.6475830078125,294.1499938964844,292.0971069335937,291.7701110839844,292.8675231933594,292.0639953613281,287.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098487874493,4.096023076272104e-09,0.0009848746703937,-0.0097831804305315,0.0,0.0,0.0,-0.0068433857522904,60.0,7.390578746795654,-0.0,-6.613410619138449e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.243447129847482e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.733795741340144e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,7.189348980318755e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,9.733795741340144e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0004617291269823,286.6475830078125,294.1499938964844,292.0971069335937,291.7701110839844,292.8675231933594,292.0639953613281,287.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098487874493,4.096023076272104e-09,0.0009848746703937,-0.0097831804305315,0.0,0.0,0.0,-0.0068433857522904,60.0,7.390578746795654,-0.0,-6.613410619138449e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,9.250303264707328e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.7410156740807e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,7.19468152965419e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.7410156740807e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0004620716208592,286.6511535644531,294.1499938964844,292.10357666015625,291.7765197753906,292.86090087890625,292.0671081542969,287.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856094839051,4.181442747608344e-09,0.0009856052929535,-0.0100069865584373,0.0,0.0,0.0,-0.0068857329897582,60.0,7.399744033813477,-0.0,-6.623225345947503e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.25745625863783e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,9.748547745402902e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,7.200244726845995e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,9.74854701780714e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0004624288994818,286.6547546386719,294.1499938964844,292.1103820800781,291.78326416015625,292.8544311523437,292.07061767578125,287.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863717714324,4.2705528002784385e-09,0.0009863674640655,-0.0102404607459902,0.0,0.0,0.0,-0.0069299098104238,60.0,7.409832954406738,-0.0,-6.633471372197165e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,9.272424358641727e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,9.76431037997827e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,7.211886259028688e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.764309652382508e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0004631766059901,286.66192626953125,294.1499938964844,292.125,291.7977600097656,292.8417358398437,292.07861328125,287.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879661956802,4.457038293992355e-09,0.0009879617718979,-0.0107290605083107,0.0,0.0,0.0,-0.0070223566144704,60.0,7.432048320770264,-0.0,-6.654940420958155e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,9.272424358641727e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,9.76431037997827e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,7.211886259028688e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.764309652382508e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0004631766059901,286.66192626953125,294.1499938964844,292.125,291.7977600097656,292.8417358398437,292.07861328125,287.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879661956802,4.457038293992355e-09,0.0009879617718979,-0.0107290605083107,0.0,0.0,0.0,-0.0070223566144704,60.0,7.432048320770264,-0.0,-6.654940420958155e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,9.288418368669228e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.78115276666358e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,7.224326691357419e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.78115203906782e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.00046397553524,286.66912841796875,294.1499938964844,292.1408386230469,291.8134460449219,292.82958984375,292.0883483886719,287.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896703995764,4.6563046751657575e-09,0.0009896657429635,-0.0112511375918984,0.0,0.0,0.0,-0.0071211419999599,60.0,7.45775842666626,-0.0,-6.677918662489901e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,9.288418368669228e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.78115276666358e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,7.224326691357419e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.78115203906782e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.00046397553524,286.66912841796875,294.1499938964844,292.1408386230469,291.8134460449219,292.82958984375,292.0883483886719,287.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896703995764,4.6563046751657575e-09,0.0009896657429635,-0.0112511375918984,0.0,0.0,0.0,-0.0071211419999599,60.0,7.45775842666626,-0.0,-6.677918662489901e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.30513851926662e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,9.798759856494144e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,7.237331010401249e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.798759128898382e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0004648107278626,286.6763000488281,294.1499938964844,292.15777587890625,291.83026123046875,292.8179931640625,292.0999450683594,287.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914519032463,4.864611380384076e-09,0.0009914470138028,-0.0117968926206231,0.0,0.0,0.0,-0.0072244089096784,60.0,7.486720561981201,-0.0,-6.701981192236417e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.30513851926662e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,9.798759856494144e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,7.237331010401249e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.798759128898382e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0004648107278626,286.6763000488281,294.1499938964844,292.15777587890625,291.83026123046875,292.8179931640625,292.0999450683594,287.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914519032463,4.864611380384076e-09,0.0009914470138028,-0.0117968926206231,0.0,0.0,0.0,-0.0072244089096784,60.0,7.486720561981201,-0.0,-6.701981192236417e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.322263940703124e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,9.816793317440896e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,7.250650378409773e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.816793317440896e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.000465666205855,286.6835021972656,294.1499938964844,292.1757202148437,291.8480529785156,292.8070068359375,292.1132202148437,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932764805853,5.077974041256539e-09,0.0009932714747264,-0.012355881743133,0.0,0.0,0.0,-0.0073301815427839,60.0,7.518312931060791,-0.0,-6.726673262846816e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.322263940703124e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,9.816793317440896e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,7.250650378409773e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.816793317440896e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.000465666205855,286.6835021972656,294.1499938964844,292.1757202148437,291.8480529785156,292.8070068359375,292.1132202148437,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932764805853,5.077974041256539e-09,0.0009932714747264,-0.012355881743133,0.0,0.0,0.0,-0.0073301815427839,60.0,7.518312931060791,-0.0,-6.726673262846816e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.331096953246742e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,9.826094901654868e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,7.257520337589085e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,9.826094901654868e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0004661074199248,286.6871032714844,294.1499938964844,292.1850280761719,291.8572998046875,292.80181884765625,292.1208190917969,287.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942178148776,5.188021123814224e-09,0.0009942125761881,-0.012644188478589,0.0,0.0,0.0,-0.0073847374878823,60.0,7.5354461669921875,-0.0,-6.739426794410974e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,9.33990959310904e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.83537538559176e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,7.264375017257407e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,9.83537538559176e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0004665476444642,286.6907043457031,294.1499938964844,292.1945495605469,291.8667297363281,292.7967224121094,292.1285400390625,287.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951572865247,5.297819072325183e-09,0.0009951519314199,-0.0129318414255976,0.0,0.0,0.0,-0.0074391714297235,60.0,7.552793025970459,-0.0,-6.752162562406738e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,9.356439841212703e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,9.852782386587931e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,7.277232361957431e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,9.852782386587931e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.000467373378342,286.69732666015625,294.1499938964844,292.21258544921875,291.8846130371094,292.78765869140625,292.14361572265625,287.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969180682674,5.503765443393149e-09,0.0009969125967472,-0.013471377082169,0.0,0.0,0.0,-0.0075412658043205,60.0,7.585855960845947,-0.0,-6.776084404691576e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.35787902562879e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,9.854297968558968e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,7.278351404238492e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.854297240963206e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0004674452356994,286.6979064941406,294.1499938964844,292.2142028808594,291.8861999511719,292.786865234375,292.1449279785156,287.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970712708309,5.5216924366163775e-09,0.0009970657993108,-0.0135183418169617,0.0,0.0,0.0,-0.0075501524843275,60.0,7.588730812072754,-0.0,-6.778169137078295e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,9.376604430144651e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.874016541289166e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,7.292914960999042e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,9.874015813693404e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,0.0004683806328102,286.7051086425781,294.1499938964844,292.2345275878906,291.9063720703125,292.77764892578125,292.1629638671875,287.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990665130317,5.754986265316121e-09,0.0009990606922656,-0.0141295082867145,0.0,0.0,0.0,-0.0076658064499497,60.0,7.627055644989014,-0.0,-6.805322527725366e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,9.376604430144651e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.874016541289166e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,7.292914960999042e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,9.874015813693404e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,0.0004683806328102,286.7051086425781,294.1499938964844,292.2345275878906,291.9063720703125,292.77764892578125,292.1629638671875,287.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990665130317,5.754986265316121e-09,0.0009990606922656,-0.0141295082867145,0.0,0.0,0.0,-0.0076658064499497,60.0,7.627055644989014,-0.0,-6.805322527725366e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,9.395473898621276e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59014892578125,0.0,0.0,9.8938871815335e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,7.307591295102611e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.89388645393774e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,0.0004693231894634,286.7123413085937,294.1499938964844,292.25543212890625,291.9270935058594,292.7685241699219,292.1811828613281,287.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010766563937,5.990075546691287e-09,0.0010010706027969,-0.0147453621029853,0.0,0.0,0.0,-0.0077823488973081,60.0,7.665812492370605,-0.0,-6.832739529727405e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,9.395473898621276e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59014892578125,0.0,0.0,9.8938871815335e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,7.307591295102611e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.89388645393774e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,0.0004693231894634,286.7123413085937,294.1499938964844,292.25543212890625,291.9270935058594,292.7685241699219,292.1811828613281,287.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010766563937,5.990075546691287e-09,0.0010010706027969,-0.0147453621029853,0.0,0.0,0.0,-0.0077823488973081,60.0,7.665812492370605,-0.0,-6.832739529727405e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.416132525075228e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.915641567204148e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,7.323659519897774e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,9.915641567204148e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0004703551530838,286.71954345703125,294.1499938964844,292.2768249511719,291.94830322265625,292.760009765625,292.2012023925781,287.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003278652206,6.247461215025396e-09,0.001003272482194,-0.0154196051880717,0.0,0.0,0.0,-0.00790995080024,60.0,7.707427501678467,-0.0,-6.862820356445809e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.416132525075228e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.915641567204148e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,7.323659519897774e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,9.915641567204148e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0004703551530838,286.71954345703125,294.1499938964844,292.2768249511719,291.94830322265625,292.760009765625,292.2012023925781,287.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003278652206,6.247461215025396e-09,0.001003272482194,-0.0154196051880717,0.0,0.0,0.0,-0.00790995080024,60.0,7.707427501678467,-0.0,-6.862820356445809e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,9.425812459085137e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,9.92583518382162e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.33118795324117e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,9.925834456225856e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0004708386550191,286.72314453125,294.1499938964844,292.28765869140625,291.95904541015625,292.7559814453125,292.2115478515625,287.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043104412034,6.368060745387538e-09,0.0010043040383607,-0.0157355181872844,0.0,0.0,0.0,-0.0079697389155626,60.0,7.728626251220703,-0.0,-6.876938130062626e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,9.435792890144512e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,9.936344576999544e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,7.338950672419742e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,9.936344576999544e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,0.0004713372036349,286.7267761230469,294.1499938964844,292.298583984375,291.9698791503906,292.75213623046875,292.22235107421875,287.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053722653537,6.492402171431877e-09,0.001005365862511,-0.0160612296313047,0.0,0.0,0.0,-0.0080313729122281,60.0,7.7503180503845215,-0.0,-6.891508519402123e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,9.455154213355854e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,9.95673326542601e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,7.354009721893817e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.956732537830248e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0004723043530248,286.7340087890625,294.1499938964844,292.3205871582031,291.99169921875,292.7448425292969,292.24444580078125,287.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074358433485,6.733624768884283e-09,0.0010074290912598,-0.0166930947452783,0.0,0.0,0.0,-0.0081509603187441,60.0,7.79421329498291,-0.0,-6.919818673623014e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,9.455154213355854e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,9.95673326542601e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,7.354009721893817e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.956732537830248e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0004723043530248,286.7340087890625,294.1499938964844,292.3205871582031,291.99169921875,292.7448425292969,292.24444580078125,287.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074358433485,6.733624768884283e-09,0.0010074290912598,-0.0166930947452783,0.0,0.0,0.0,-0.0081509603187441,60.0,7.79421329498291,-0.0,-6.919818673623014e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.47368680499494e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,9.976248838938771e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,7.368424121523276e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,9.976248838938771e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,0.0004732301167678,286.7412109375,294.1499938964844,292.3427734375,292.0137023925781,292.7380065917969,292.2669677734375,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094105964526,6.964522736296885e-09,0.0010094037279486,-0.0172978956252336,0.0,0.0,0.0,-0.008265427313745,60.0,7.838217258453369,-0.0,-6.946972064270085e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.47368680499494e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,9.976248838938771e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,7.368424121523276e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,9.976248838938771e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,0.0004732301167678,286.7412109375,294.1499938964844,292.3427734375,292.0137023925781,292.7380065917969,292.2669677734375,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094105964526,6.964522736296885e-09,0.0010094037279486,-0.0172978956252336,0.0,0.0,0.0,-0.008265427313745,60.0,7.838217258453369,-0.0,-6.946972064270085e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.490783122600988e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.994251740863548e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.381720934063196e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,9.994251740863548e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.000474084081361,286.7484436035156,294.1499938964844,292.364990234375,292.0357360839844,292.73175048828125,292.2899475097656,287.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1775190235712225e-09,0.0010112249292433,-0.017855791375041,0.0,0.0,0.0,-0.0083710178732872,60.0,7.882011890411377,-0.0,-6.97206701261166e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.490783122600988e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.994251740863548e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.381720934063196e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,9.994251740863548e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.000474084081361,286.7484436035156,294.1499938964844,292.364990234375,292.0357360839844,292.73175048828125,292.2899475097656,287.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1775190235712225e-09,0.0010112249292433,-0.017855791375041,0.0,0.0,0.0,-0.0083710178732872,60.0,7.882011890411377,-0.0,-6.97206701261166e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,9.507413051323964e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,0.0001001176424324,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.39465540391393e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001001176424324,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004749147919937,286.75567626953125,294.1499938964844,292.3871765136719,292.0577392578125,292.7256164550781,292.31298828125,287.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130056180059,7.384715061675706e-09,0.0010129982838407,-0.0183984767645597,0.0,0.0,0.0,-0.0084737418219447,60.0,7.925671100616455,-0.0,-6.996522472491051e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,9.507413051323964e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,0.0001001176424324,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.39465540391393e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001001176424324,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004749147919937,286.75567626953125,294.1499938964844,292.3871765136719,292.0577392578125,292.7256164550781,292.31298828125,287.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130056180059,7.384715061675706e-09,0.0010129982838407,-0.0183984767645597,0.0,0.0,0.0,-0.0084737418219447,60.0,7.925671100616455,-0.0,-6.996522472491051e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.514132398180664e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,0.0001001884083962,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,7.399881724268198e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001001884011202,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,0.0004752504755742,286.7593078613281,294.1499938964844,292.3982238769531,292.06866455078125,292.7227783203125,292.3246459960937,287.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137213394045,7.46843475951664e-09,0.0010137138888239,-0.0186177492141723,0.0,0.0,0.0,-0.0085152443498373,60.0,7.946724891662598,-0.0,-7.006415359001039e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,9.521075116936116e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0001002615099423,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,7.405281212413684e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0001002615026663,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.0004755972477141,286.7629089355469,294.1499938964844,292.4092102050781,292.0795593261719,292.7201232910156,292.33624267578125,287.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144589468836,7.554923797670199e-09,0.001014451496303,-0.018844274803996,0.0,0.0,0.0,-0.0085581103339791,60.0,7.967761993408203,-0.0,-7.016643621682307e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,9.533812408335508e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001003956422209,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.415188156301156e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,0.000100395634945,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004762334865517,286.7701416015625,294.1499938964844,292.4309387207031,292.10113525390625,292.7150573730469,292.3594665527344,287.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158176301047,7.713618188631699e-09,0.0010158099466934,-0.0192599054425954,0.0,0.0,0.0,-0.0086367893964052,60.0,8.009288787841797,-0.0,-7.035430371615804e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,9.533812408335508e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001003956422209,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.415188156301156e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,0.000100395634945,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004762334865517,286.7701416015625,294.1499938964844,292.4309387207031,292.10113525390625,292.7150573730469,292.3594665527344,287.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158176301047,7.713618188631699e-09,0.0010158099466934,-0.0192599054425954,0.0,0.0,0.0,-0.0086367893964052,60.0,8.009288787841797,-0.0,-7.035430371615804e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
