time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,9.543992928229272e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001005028461804,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.423106580972672e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001005028461804,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0004767420468851,286.77734375,294.1499938964844,292.45233154296875,292.1223449707031,292.7104187011719,292.3825988769531,287.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840458060570654e-09,0.0010168937733396,-0.019592098891735,0.0,0.0,0.0,-0.0086996657773852,60.0,8.048913955688477,-0.0,-7.050463324276279e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,9.543992928229272e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001005028461804,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.423106580972672e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001005028461804,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0004767420468851,286.77734375,294.1499938964844,292.45233154296875,292.1223449707031,292.7104187011719,292.3825988769531,287.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840458060570654e-09,0.0010168937733396,-0.019592098891735,0.0,0.0,0.0,-0.0086996657773852,60.0,8.048913955688477,-0.0,-7.050463324276279e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,9.552442497806624e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0001005918238661,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,7.429678225889802e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001005918165901,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.0004771641106344,286.7845764160156,294.1499938964844,292.4732360839844,292.14306640625,292.7062683105469,292.4052429199219,287.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178026277571,7.945728519587192e-09,0.0010177947115153,-0.0198677983134984,0.0,0.0,0.0,-0.0087518570944666,60.0,8.086691856384277,-0.0,-7.062952533942737e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,9.552442497806624e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0001005918238661,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,7.429678225889802e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001005918165901,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.0004771641106344,286.7845764160156,294.1499938964844,292.4732360839844,292.14306640625,292.7062683105469,292.4052429199219,287.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178026277571,7.945728519587192e-09,0.0010177947115153,-0.0198677983134984,0.0,0.0,0.0,-0.0087518570944666,60.0,8.086691856384277,-0.0,-7.062952533942737e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,9.55801660893485e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001006505190161,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,7.434013241436332e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0001006505190161,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,0.0004774425469804,286.7917785644531,294.1499938964844,292.4935607910156,292.1632385253906,292.7027587890625,292.4272766113281,287.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183959966525,8.015175190223545e-09,0.0010183879639953,-0.02004967443645,0.0,0.0,0.0,-0.0087862815707921,60.0,8.121474266052246,-0.0,-7.071197671848496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,9.55801660893485e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001006505190161,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,7.434013241436332e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0001006505190161,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,0.0004774425469804,286.7917785644531,294.1499938964844,292.4935607910156,292.1632385253906,292.7027587890625,292.4272766113281,287.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183959966525,8.015175190223545e-09,0.0010183879639953,-0.02004967443645,0.0,0.0,0.0,-0.0087862815707921,60.0,8.121474266052246,-0.0,-7.071197671848496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,9.560764010529964e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0001006794554996,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,7.436150190187618e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.0001006794554996,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0004775798006448,286.7953796386719,294.1499938964844,292.50347900390625,292.1730651855469,292.70098876953125,292.4382629394531,287.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186888976022,8.049408251054047e-09,0.001018680864945,-0.0201393272727727,0.0,0.0,0.0,-0.0088032530620694,60.0,8.138821601867676,-0.0,-7.07526410792525e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,9.562025661580265e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,0.0001006927413982,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.437131716869771e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001006927341222,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0004776428104378,286.7989807128906,294.1499938964844,292.5132141113281,292.1827087402344,292.6994934082031,292.4488830566406,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188225423917,8.065121903655381e-09,0.0010188145097345,-0.0201804805546998,0.0,0.0,0.0,-0.0088110398501157,60.0,8.15453052520752,-0.0,-7.077130703692093e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,9.56390067585744e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001007124883471,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,7.438590546371415e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001007124883471,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.000477736495668,286.80615234375,294.1499938964844,292.53204345703125,292.2013854980469,292.6966857910156,292.4697265625,287.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025221467,8.08849254241295e-09,0.0010190171888098,-0.0202416814863681,0.0,0.0,0.0,-0.0088226394727826,60.0,8.184460639953613,-0.0,-7.079907504703442e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,9.56390067585744e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001007124883471,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,7.438590546371415e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001007124883471,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.000477736495668,286.80615234375,294.1499938964844,292.53204345703125,292.2013854980469,292.6966857910156,292.4697265625,287.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025221467,8.08849254241295e-09,0.0010190171888098,-0.0202416814863681,0.0,0.0,0.0,-0.0088226394727826,60.0,8.184460639953613,-0.0,-7.079907504703442e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,9.562995546730237e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0001007029568427,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.437886233674362e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.0001007029568427,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0004776912974193,286.8133239746094,294.1499938964844,292.54998779296875,292.2191772460937,292.69415283203125,292.4898681640625,287.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018927199766,8.077211788304341e-09,0.0010189191671088,-0.0202121417969465,0.0,0.0,0.0,-0.0088170394301414,60.0,8.211827278137207,-0.0,-7.0785674211038e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,9.562995546730237e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0001007029568427,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.437886233674362e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.0001007029568427,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0004776912974193,286.8133239746094,294.1499938964844,292.54998779296875,292.2191772460937,292.69415283203125,292.4898681640625,287.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018927199766,8.077211788304341e-09,0.0010189191671088,-0.0202121417969465,0.0,0.0,0.0,-0.0088170394301414,60.0,8.211827278137207,-0.0,-7.0785674211038e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,9.561533806845546e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0001006875609164,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.436749001499265e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001006875609164,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.0004776182759087,286.82049560546875,294.1499938964844,292.5673522949219,292.2356262207031,292.69195556640625,292.5093688964844,287.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018771668896,8.058996137094711e-09,0.0010187636362388,-0.0201644357293844,0.0,0.0,0.0,-0.0088080102577805,60.0,8.23630142211914,-0.0,-7.076403107930673e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,9.561533806845546e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0001006875609164,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.436749001499265e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001006875609164,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.0004776182759087,286.82049560546875,294.1499938964844,292.5673522949219,292.2356262207031,292.69195556640625,292.5093688964844,287.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018771668896,8.058996137094711e-09,0.0010187636362388,-0.0201644357293844,0.0,0.0,0.0,-0.0088080102577805,60.0,8.23630142211914,-0.0,-7.076403107930673e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,9.561112528899685e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001006831298582,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,7.436421583406627e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,0.0001006831225822,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0004775972338393,286.8276062011719,294.1499938964844,292.58447265625,292.2503967285156,292.6906433105469,292.5278015136719,287.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187261505052,8.053747002634282e-09,0.0010187180014327,-0.0201506912708282,0.0,0.0,0.0,-0.0088054044172167,60.0,8.255062103271484,-0.0,-7.075779251408677e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,9.561112528899685e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001006831298582,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,7.436421583406627e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,0.0001006831225822,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0004775972338393,286.8276062011719,294.1499938964844,292.58447265625,292.2503967285156,292.6906433105469,292.5278015136719,287.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187261505052,8.053747002634282e-09,0.0010187180014327,-0.0201506912708282,0.0,0.0,0.0,-0.0088054044172167,60.0,8.255062103271484,-0.0,-7.075779251408677e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,9.560390026308596e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001006755192065,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,7.435859879478812e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001006755119306,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004775611450895,286.8311767578125,294.1499938964844,292.59295654296875,292.2571716308594,292.6897888183594,292.5373229980469,287.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186507133767,8.044745314350621e-09,0.0010186426807194,-0.0201271139085292,0.0,0.0,0.0,-0.0088009499013423,60.0,8.266023635864258,-0.0,-7.074709884591357e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.560311445966364e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0001006746897473,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,7.435798761434853e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.0001006746897473,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0004775572160724,286.8347473144531,294.1499938964844,292.6014404296875,292.2635498046875,292.6891174316406,292.5465393066406,287.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.04376831808895e-09,0.0010186336003243,-0.0201245546340942,0.0,0.0,0.0,-0.0088004618883132,60.0,8.275195121765137,-0.0,-7.074593355582692e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,9.560450416756794e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0001006761522148,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,7.435906445607543e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001006761522148,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0004775641718879,286.8418884277344,294.1499938964844,292.6182556152344,292.2752380371094,292.6879577636719,292.5647888183594,287.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045495825115268e-09,0.0010186473373323,-0.0201290808618068,0.0,0.0,0.0,-0.0088013131171464,60.0,8.29248046875,-0.0,-7.074799412976064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,9.560450416756794e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0001006761522148,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,7.435906445607543e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001006761522148,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0004775641718879,286.8418884277344,294.1499938964844,292.6182556152344,292.2752380371094,292.6879577636719,292.5647888183594,287.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045495825115268e-09,0.0010186473373323,-0.0201290808618068,0.0,0.0,0.0,-0.0088013131171464,60.0,8.29248046875,-0.0,-7.074799412976064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.56120784394443e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001006841339403,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,7.436495798174292e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001006841266644,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0004776020068675,286.8489990234375,294.1499938964844,292.635009765625,292.2854919433594,292.68701171875,292.58270263671875,287.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.307771682739258,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.56120784394443e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001006841339403,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,7.436495798174292e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001006841266644,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0004776020068675,286.8489990234375,294.1499938964844,292.635009765625,292.2854919433594,292.68701171875,292.58270263671875,287.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.307771682739258,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,9.563236380927263e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,0.0001007054888759,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,7.438073225785047e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001007054888759,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0004777033173013,286.8560791015625,294.1499938964844,292.6517028808594,292.2944641113281,292.6870422363281,292.6000671386719,287.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080203173221891e-09,0.0010189440799877,-0.0202199760824441,0.0,0.0,0.0,-0.0088185193017125,60.0,8.317777633666992,-0.0,-7.07892269247168e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,9.563236380927263e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,0.0001007054888759,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,7.438073225785047e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001007054888759,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0004777033173013,286.8560791015625,294.1499938964844,292.6517028808594,292.2944641113281,292.6870422363281,292.6000671386719,287.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080203173221891e-09,0.0010189440799877,-0.0202199760824441,0.0,0.0,0.0,-0.0088185193017125,60.0,8.317777633666992,-0.0,-7.07892269247168e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,9.564759966451676e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,0.0001007215323625,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,7.439258479280397e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,0.0001007215323625,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314147949219,0.0,0.0,0.0004777794238179,286.8631591796875,294.1499938964844,292.6684265136719,292.3022155761719,292.6868591308594,292.6175842285156,287.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099180881515622e-09,0.0010191060137003,-0.0202696770429611,0.0,0.0,0.0,-0.0088279256597161,60.0,8.32927131652832,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,9.564759966451676e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,0.0001007215323625,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,7.439258479280397e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,0.0001007215323625,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314147949219,0.0,0.0,0.0004777794238179,286.8631591796875,294.1499938964844,292.6684265136719,292.3022155761719,292.6868591308594,292.6175842285156,287.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099180881515622e-09,0.0010191060137003,-0.0202696770429611,0.0,0.0,0.0,-0.0088279256597161,60.0,8.32927131652832,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,9.56600342760794e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,0.0001007346290862,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,7.440225454047322e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0001007346290862,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,0.000477841560496,286.86669921875,294.1499938964844,292.6767883300781,292.3056640625,292.6869201660156,292.6262512207031,287.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.333698272705078,-0.0,-7.083019681886071e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,9.567303641233592e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001007483224384,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,7.441236812155694e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0001007483151624,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0004779064911417,286.8702392578125,294.1499938964844,292.6851806640625,292.308837890625,292.68701171875,292.6349182128906,287.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.337891578674316,-0.0,-7.084944542157245e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,9.5701907412149e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001007787213893,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,7.443482172675431e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001007787213893,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0004780507006216,286.8773193359375,294.1499938964844,292.7019958496094,292.314453125,292.6873779296875,292.6522216796875,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.345304489135742,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,9.5701907412149e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001007787213893,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,7.443482172675431e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001007787213893,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0004780507006216,286.8773193359375,294.1499938964844,292.7019958496094,292.314453125,292.6873779296875,292.6522216796875,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.345304489135742,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,9.573683200869708e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.0001008155013551,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,7.446199015248567e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001008155013551,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0004782251780852,286.8843688964844,294.1499938964844,292.7189636230469,292.3191223144531,292.6881408691406,292.6695251464844,287.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.350546836853027,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,9.573683200869708e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.0001008155013551,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,7.446199015248567e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001008155013551,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0004782251780852,286.8843688964844,294.1499938964844,292.7189636230469,292.3191223144531,292.6881408691406,292.6695251464844,287.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.350546836853027,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,9.57742813625373e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001008549370453,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,7.449111581081524e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,0.0001008549370453,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.0004784122575074,286.89141845703125,294.1499938964844,292.736083984375,292.32293701171875,292.6891174316406,292.6868591308594,287.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.354910850524902,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,9.57742813625373e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001008549370453,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,7.449111581081524e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,0.0001008549370453,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.0004784122575074,286.89141845703125,294.1499938964844,292.736083984375,292.32293701171875,292.6891174316406,292.6868591308594,287.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.354910850524902,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,9.581705671735108e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.000100899975223,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,7.452438148902729e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,0.000100899975223,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0004786259087268,286.8984680175781,294.1499938964844,292.75341796875,292.3260192871094,292.69049072265625,292.704345703125,287.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.357458114624023,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,9.581705671735108e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.000100899975223,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,7.452438148902729e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,0.000100899975223,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0004786259087268,286.8984680175781,294.1499938964844,292.75341796875,292.3260192871094,292.69049072265625,292.704345703125,287.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.357458114624023,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.583929931977764e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001009234038065,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,7.454168371623382e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,0.0001009234038065,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,0.0004787370271515,286.9019775390625,294.1499938964844,292.7621765136719,292.3273010253906,292.6912841796875,292.713134765625,287.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.358415603637695,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,9.586242958903311e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0001009477637126,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,7.45596771594137e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0001009477564366,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.0004788525693584,286.9054870605469,294.1499938964844,292.7710266113281,292.32843017578125,292.692138671875,292.7219543457031,287.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.359090805053711,-0.0,-7.113022348903544e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,9.591054549673572e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0001009984262054,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,7.459709740942344e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001009984262054,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,0.0004790929087903,286.9125366210937,294.1499938964844,292.7889099121094,292.3302917480469,292.6940002441406,292.73974609375,287.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.359890937805176,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
