time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,9.591054549673572e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0001009984262054,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,7.459709740942344e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001009984262054,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,0.0004790929087903,286.9125366210937,294.1499938964844,292.7889099121094,292.3302917480469,292.6940002441406,292.73974609375,287.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.359890937805176,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.0,0.0,9.596204472472893e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001010526539175,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,7.463715155608952e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0001010526539175,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0004793501284439,286.9195556640625,294.1499938964844,292.80712890625,292.3316650390625,292.6962280273437,292.7578125,287.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.359628677368164,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.0,0.0,9.596204472472893e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001010526539175,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,7.463715155608952e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0001010526539175,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0004793501284439,286.9195556640625,294.1499938964844,292.80712890625,292.3316650390625,292.6962280273437,292.7578125,287.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.359628677368164,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,9.601577039575204e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0001011092317639,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,7.467893738066778e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,0.0001011092317639,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0004796185239683,286.9265441894531,294.1499938964844,292.82574462890625,292.3326721191406,292.69879150390625,292.7761535644531,287.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.358641624450684,-0.0,-7.135795243584654e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,9.601577039575204e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0001011092317639,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,7.467893738066778e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,0.0001011092317639,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0004796185239683,286.9265441894531,294.1499938964844,292.82574462890625,292.3326721191406,292.69879150390625,292.7761535644531,287.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.358641624450684,-0.0,-7.135795243584654e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,9.60713077802211e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,0.0001011677159112,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,7.472213474102318e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,0.0001011677159112,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0004798959416802,286.9335632324219,294.1499938964844,292.84478759765625,292.3334045410156,292.7015991210937,292.7947998046875,287.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.357134819030762,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,9.60713077802211e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,0.0001011677159112,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,7.472213474102318e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,0.0001011677159112,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0004798959416802,286.9335632324219,294.1499938964844,292.84478759765625,292.3334045410156,292.7015991210937,292.7947998046875,287.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.357134819030762,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,9.609990229364485e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,0.0001011978310998,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,7.474437734344974e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001011978310998,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0004800387832801,286.9370422363281,294.1499938964844,292.8544616699219,292.33367919921875,292.7031555175781,292.8043212890625,287.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.356151580810547,-0.0,-7.148306480075918e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,9.612879512133075e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,0.0001012282591545,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,7.476684550056234e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,0.0001012282591545,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,0.0004801831382792,286.9405517578125,294.1499938964844,292.8642883300781,292.3339233398437,292.7047424316406,292.8139343261719,287.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.355093002319336,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104553222656,0.0,0.0,9.618725016480312e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099365234375,0.0,0.0,0.000101289813756,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,7.481231295969337e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.00010128980648,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0004804751079063,286.9475402832031,294.1499938964844,292.8843078613281,292.3343811035156,292.7081298828125,292.83331298828125,287.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.35284423828125,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104553222656,0.0,0.0,9.618725016480312e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099365234375,0.0,0.0,0.000101289813756,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,7.481231295969337e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.00010128980648,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0004804751079063,286.9475402832031,294.1499938964844,292.8843078613281,292.3343811035156,292.7081298828125,292.83331298828125,287.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.35284423828125,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,9.624922677176072e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001013550790958,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,7.486051617888734e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0001013550718198,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0004807847144547,286.9545288085937,294.1499938964844,292.90484619140625,292.3348083496094,292.7118530273437,292.8532409667969,287.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.35047435760498,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,9.624922677176072e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001013550790958,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,7.486051617888734e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0001013550718198,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0004807847144547,286.9545288085937,294.1499938964844,292.90484619140625,292.3348083496094,292.7118530273437,292.8532409667969,287.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.35047435760498,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,9.631899592932314e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0001014285444398,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,7.491478027077392e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001014285444398,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0004811332037206,286.9615173339844,294.1499938964844,292.9259948730469,292.3353576660156,292.7157287597656,292.8733825683594,287.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.34844970703125,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,9.631899592932314e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0001014285444398,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,7.491478027077392e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001014285444398,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0004811332037206,286.9615173339844,294.1499938964844,292.9259948730469,292.3353576660156,292.7157287597656,292.8733825683594,287.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.34844970703125,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,9.640990174375474e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,0.0001015242742141,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,7.498548075091094e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001015242669382,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,0.0004815873107872,286.9684753417969,294.1499938964844,292.9477844238281,292.3360595703125,292.7200622558594,292.8943786621094,287.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.347677230834961,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,9.640990174375474e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,0.0001015242742141,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,7.498548075091094e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001015242669382,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,0.0004815873107872,286.9684753417969,294.1499938964844,292.9477844238281,292.3360595703125,292.7200622558594,292.8943786621094,287.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.347677230834961,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.645781392464414e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,0.0001015747257042,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,7.502274820581079e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0001015747184283,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0004818266315851,286.9719543457031,294.1499938964844,292.9589233398437,292.3365173339844,292.72235107421875,292.9051208496094,287.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.34763240814209,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,9.65061626629904e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001016256428556,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,7.50603576307185e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,0.0001016256428556,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.000482068164274,286.9754333496094,294.1499938964844,292.9702453613281,292.3370666503906,292.7247314453125,292.91607666015625,287.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.347823143005371,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,9.660029172664508e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0001017247632262,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,7.51335610402748e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0001017247559502,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0004825383366551,286.982421875,294.1499938964844,292.9934387207031,292.3384094238281,292.7298278808594,292.93853759765625,287.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.348511695861816,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,9.660029172664508e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0001017247632262,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,7.51335610402748e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0001017247559502,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0004825383366551,286.982421875,294.1499938964844,292.9934387207031,292.3384094238281,292.7298278808594,292.93853759765625,287.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.348511695861816,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.669000428402796e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,0.0001018192342598,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,7.520334474975243e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0001018192342598,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510437011719,0.0,0.0,0.0004829864774364,286.9893798828125,294.1499938964844,293.0173645019531,292.3402709960937,292.7350158691406,292.9612731933594,287.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.349279403686523,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.669000428402796e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,0.0001018192342598,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,7.520334474975243e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0001018192342598,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510437011719,0.0,0.0,0.0004829864774364,286.9893798828125,294.1499938964844,293.0173645019531,292.3402709960937,292.7350158691406,292.9612731933594,287.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.349279403686523,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.675662295194344e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,0.0001018893890432,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,7.525515684392303e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0001018893890432,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,0.0004833192506339,286.9963073730469,294.1499938964844,293.0421142578125,292.3426513671875,292.74078369140625,292.9851379394531,287.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.350133895874023,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.675662295194344e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,0.0001018893890432,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,7.525515684392303e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0001018893890432,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,0.0004833192506339,286.9963073730469,294.1499938964844,293.0421142578125,292.3426513671875,292.74078369140625,292.9851379394531,287.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.350133895874023,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,9.681088704383e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,0.0001019465344143,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,7.529736467404291e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,0.0001019465271383,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,0.0004835903237108,287.0032653808594,294.1499938964844,293.0677185058594,292.345703125,292.7467956542969,293.00946044921875,287.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.350897789001465,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,9.681088704383e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,0.0001019465344143,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,7.529736467404291e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,0.0001019465271383,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,0.0004835903237108,287.0032653808594,294.1499938964844,293.0677185058594,292.345703125,292.7467956542969,293.00946044921875,287.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.350897789001465,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,9.683018288342282e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,0.0001019668488879,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,7.531236769864336e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.0001019668488879,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0004836867155972,287.0067443847656,294.1499938964844,293.0808410644531,292.3475036621094,292.7499084472656,293.0218811035156,287.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.351195335388184,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703918457031,0.0,0.0,9.684421092970295e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001019816263578,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,7.532328163506463e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0001019816190819,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.000483756797621,287.0101928710937,294.1499938964844,293.0942077636719,292.3495178222656,292.7531433105469,293.03448486328125,287.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.351487159729004,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,9.68630047282204e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,0.0001020014096866,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,7.533789903391153e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768310546875,0.0,0.0,0.0001020014096866,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,0.0004838506574742,287.0171203613281,294.1499938964844,293.1216125488281,292.3541564941406,292.75982666015625,293.0601501464844,287.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.352158546447754,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,9.68630047282204e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,0.0001020014096866,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,7.533789903391153e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768310546875,0.0,0.0,0.0001020014096866,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,0.0004838506574742,287.0171203613281,294.1499938964844,293.1216125488281,292.3541564941406,292.75982666015625,293.0601501464844,287.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.352158546447754,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.050000000745058,9.686242992756888e-05,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.050000000745058,0.0001020008057821,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.050000000745058,7.533744792453945e-05,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.050000000745058,0.0001020008057821,298.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.050000000745058,0.000483847776195,287.0240478515625,286.19000244140625,293.1499938964844,292.3597717285156,292.7673645019531,293.0878295898437,287.81103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782559365034,60.0,8.35467529296875,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.050000000745058,9.686242992756888e-05,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.050000000745058,0.0001020008057821,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.050000000745058,7.533744792453945e-05,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.050000000745058,0.0001020008057821,298.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.050000000745058,0.000483847776195,287.0240478515625,286.19000244140625,293.1499938964844,292.3597717285156,292.7673645019531,293.0878295898437,287.81103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782559365034,60.0,8.35467529296875,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.6337136626243591,0.050000000745058,0.0408504903316497,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243530273437,0.6337136626243591,0.050000000745058,0.0430175326764583,298.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243225097656,0.6337136626243591,0.050000000745058,0.0317726023495197,298.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243835449219,0.6337136626243591,0.050000000745058,0.0430175326764583,298.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245666503906,0.6337136626243591,0.050000000745058,0.2040566504001617,287.6376953125,286.17108154296875,293.1652526855469,292.36328125,296.570556640625,297.5258483886719,288.0010681152344,1.0,0.1097036227583885,0.0817414745688438,0.0817414745688438,1.0,1.0,-0.434091180562973,0.0004464978119358,0.4336446821689605,-0.1307342201471328,0.0,0.0,0.0,10.215044975280762,60.0,1134.6087646484375,0.0,12.281058311462402,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.6315078139305115,0.050000000745058,0.0452399775385856,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.6315078139305115,0.050000000745058,0.0476398766040802,298.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.6315078139305115,0.050000000745058,0.0351866483688354,298.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.6315078139305115,0.050000000745058,0.0476398766040802,298.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.6315078139305115,0.050000000745058,0.225983053445816,288.5626525878906,286.1501770019531,293.1820983886719,292.3677673339844,297.1379089355469,298.7521667480469,289.222412109375,1.0,0.1210851892828941,0.1634829491376876,0.1634829491376876,1.0,1.0,-0.4820353984832763,0.0165909174829721,0.4654444754123688,-0.1258896887302398,0.0,0.0,0.0,12.50299072265625,60.0,2378.792724609375,0.0,16.680217742919922,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.592213595298563e-21,-1.2961068986234774e-21,-1.2961067976492817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0456803664565086,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0481036230921745,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0355291739106178,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0481036230921745,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.2281828820705413,287.96514892578125,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.787109375,1.0,0.1405843049287796,0.3269658982753753,0.3269658982753753,1.0,1.0,-0.486733466386795,0.0616816841065883,0.4250517785549164,-0.0820044130086898,1.0,1.0,0.0,20.028947830200195,60.0,13397.0126953125,0.0,23.184555053710938,1.0,281.8969116210937,286.4588623046875,298.3138427734375,299.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,1835.7391357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960609078407287,1.0,0.0,0.0,0.902398943901062,0.90240079164505,5.634477417970629e-08,4.262757778167725,4.2627482414245605,9.81292123469757e-06,0.0,0.0,-0.0,5388.18310546875,0.0,22.68113899230957,1895.00341796875,0.0,494.98638916015625,0.2336927652359008,1.0,0.0,3.0,1.0,0.0
17993040,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0456803664565086,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0481036230921745,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0355291739106178,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.0481036230921745,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.5710374712944031,0.050000000745058,0.2281828820705413,287.96514892578125,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.787109375,1.0,0.1405843049287796,0.3269658982753753,0.3269658982753753,1.0,1.0,-0.486733466386795,0.0616816841065883,0.4250517785549164,-0.0820044130086898,1.0,1.0,0.0,20.028947830200195,60.0,13397.0126953125,0.0,23.184555053710938,1.0,281.8969116210937,286.4588623046875,298.3138427734375,299.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,1835.7391357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960609078407287,1.0,0.0,0.0,0.902398943901062,0.90240079164505,5.634477417970629e-08,4.262757778167725,4.2627482414245605,9.81292123469757e-06,0.0,0.0,-0.0,5388.18310546875,0.0,22.68113899230957,1895.00341796875,0.0,494.98638916015625,0.2336927652359008,1.0,0.0,3.0,1.0,0.0
17993100,298.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.5492568612098694,0.050000000745058,0.04581780731678,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.5492568612098694,0.050000000745058,0.0482483580708503,298.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.5492568612098694,0.050000000745058,0.0356360711157321,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.5492568612098694,0.050000000745058,0.0482483580708503,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.5492568612098694,0.050000000745058,0.2288694232702255,286.0763244628906,286.076171875,293.2417907714844,292.3865661621094,297.0945739746094,298.7165832519531,285.4823303222656,1.0,0.1489840745925903,0.4087073802947998,0.4087073802947998,1.0,1.0,-0.4881980419158935,0.09987173974514,0.3883263170719147,-0.0442707650363445,0.6879966259002686,0.6879966259002686,0.0,23.706642150878903,60.0,12191.3447265625,0.0,26.33555221557617,1.0,282.4076843261719,285.0885925292969,297.0199279785156,298.5348815917969,293.1499938964844,293.1499938964844,283.1499938964844,3849.37548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935901403427124,1.0,0.0,0.0,1.167257308959961,1.1672598123550415,9.100752151880442e-08,4.265835285186768,4.265825271606445,9.78668776951963e-06,0.0,0.0,-0.0,3873.41796875,0.0,50.5479736328125,1895.425048828125,0.0,893.7376708984375,0.2969323694705963,1.0,0.0,3.0,1.0,0.0
