time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.5324697494506836,0.050000000745058,0.0459491088986396,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.5324697494506836,0.050000000745058,0.048386625945568,298.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.5324697494506836,0.050000000745058,0.0357381962239742,298.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.5324697494506836,0.050000000745058,0.048386625945568,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.5324697494506836,0.050000000745058,0.2295253127813339,285.3543395996094,286.0479431152344,293.2645568847656,292.39453125,297.002197265625,298.6768493652344,285.4847106933594,1.0,0.1565416902303695,0.5269659161567688,0.5269659161567688,0.800000011920929,1.0,-0.4895972013473511,0.1601028591394424,0.3294943571090698,0.0154426954686641,0.0735278129577636,0.0735278129577636,0.0,27.226306915283203,60.0,6147.73388671875,0.0,29.36448097229004,1.0,282.6576232910156,285.3132629394531,295.9464416503906,296.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,23602.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925698280334473,1.0,0.0,0.0,0.3154359757900238,0.3195919394493103,7.077191721549525e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1120.514892578125,0.0,16.651643753051758,1895.436767578125,0.0,888.271484375,0.2553536295890808,1.0,0.0,3.0,1.0,0.0
17993220,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.5159140229225159,0.050000000745058,0.0461131520569324,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.5159140229225159,0.050000000745058,0.048559371381998,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.5159140229225159,0.050000000745058,0.0358657874166965,298.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.5159140229225159,0.050000000745058,0.048559371381998,298.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.5159140229225159,0.050000000745058,0.230344757437706,286.4823608398437,286.0072021484375,293.29742431640625,292.40655517578125,296.0184631347656,298.6286315917969,286.66998291015625,1.0,0.1654967963695526,0.6862156391143799,0.6862156391143799,0.5306752324104309,1.0,-0.4913450181484222,0.2620974481105804,0.2292475700378418,0.1167004182934761,0.7639223337173462,0.7639223337173462,0.0,31.627647399902344,60.0,11837.10546875,0.0,33.19286346435547,1.0,282.7938232421875,286.64483642578125,294.9993591308594,295.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,10302.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958066940307617,1.0,0.0,0.0,0.9101672172546388,0.9638989567756652,5.527590829501605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.666015625,0.0,41.94026184082031,1895.4371337890625,0.0,494.22607421875,0.2837404012680053,1.0,0.0,3.0,1.0,0.0
17993280,298.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.5097652077674866,0.050000000745058,0.0461866110563278,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.5097652077674866,0.050000000745058,0.0486367233097553,298.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.5097652077674866,0.050000000745058,0.0359229184687137,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.5097652077674866,0.050000000745058,0.0486367233097553,298.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.5097652077674866,0.050000000745058,0.2307116836309433,286.41851806640625,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.61065673828125,285.99005126953125,1.0,0.1693765223026275,0.763482928276062,0.763482928276062,0.4000000059604645,1.0,-0.4921277165412903,0.3489732146263122,0.143154501914978,0.2030724287033081,0.8503966331481934,0.8503966331481934,0.0,33.60444259643555,60.0,12440.4619140625,-0.0,34.93257522583008,1.0,282.90826416015625,285.604736328125,295.002685546875,295.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,4963.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675621390342712,1.0,0.0,0.0,1.2977800369262695,1.299454927444458,1.1238169861371727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.4453125,0.0,70.14385986328125,1895.4371337890625,0.0,416.7771301269531,0.330683171749115,1.0,0.0,3.0,1.0,0.0
17993340,298.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.4969905018806457,0.050000000745058,0.0463683754205703,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.4969905018806457,0.050000000745058,0.0488281324505806,298.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.4969905018806457,0.050000000745058,0.0360642932355403,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.4969905018806457,0.050000000745058,0.0488281324505806,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.4969905018806457,0.050000000745058,0.2316196411848068,285.4374389648437,285.92626953125,293.3627014160156,292.4317932128906,293.4315185546875,298.5624084472656,285.7482604980469,1.0,0.1785539537668228,0.973939836025238,0.973939836025238,0.0440731644630432,1.0,-0.494064450263977,0.4939196407794952,0.0001448191469535,0.3470532596111297,0.10923732817173,0.10923732817173,0.0,38.48811721801758,60.0,5646.67529296875,-0.0,39.24800109863281,1.0,283.04400634765625,285.7646789550781,294.92462158203125,295.4366149902344,293.1499938964844,293.1499938964844,283.1499938964844,26635.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877694606781006,1.0,0.0,0.0,0.2764806449413299,0.3279289901256561,5.906765299101835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.9991455078125,0.0,18.99284172058105,1895.4371337890625,0.0,254.7027282714844,0.2728181183338165,1.0,0.0,3.0,1.0,0.0
17993400,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.4957016408443451,0.050000000745058,0.0463891215622425,298.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.4957016408443451,0.050000000745058,0.0488499775528907,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.4957016408443451,0.050000000745058,0.036080427467823,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.4957016408443451,0.050000000745058,0.0488499775528907,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.4957016408443451,0.050000000745058,0.2317232638597488,285.5692749023437,285.9184875488281,293.36895751953125,292.4342956542969,293.39141845703125,298.5569152832031,286.0119323730469,1.0,0.1795589476823806,1.0,1.0,0.0,1.0,-0.4942860305309295,0.4942841529846191,1.8673405293156973e-06,0.3473781943321228,0.1715435236692428,0.1715435236692428,0.0,39.04302597045898,60.0,5803.89501953125,-0.0,39.7379035949707,1.0,283.0474853515625,285.984375,294.87042236328125,295.3434753417969,293.1499938964844,293.1499938964844,283.1499938964844,25099.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702523708343506,1.0,0.0,0.0,0.2662190496921539,0.3873752355575561,5.6272733139905995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.3519287109375,0.0,21.29194450378418,1895.4371337890625,0.0,226.09490966796875,0.2699004709720611,1.0,0.0,3.0,1.0,0.0
17993460,298.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0465582199394702,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0490280464291572,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0362119488418102,298.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0490280464291572,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.2325679510831833,285.90576171875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5212707519531,285.503173828125,1.0,0.1875385046005249,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6565593481063843,0.6565593481063843,0.0,43.56584167480469,48.0,11323.4404296875,-0.0,43.749298095703125,1.0,283.1119384765625,285.2628173828125,295.267822265625,296.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,9742.9697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303981214761734,1.0,0.0,0.0,1.351647138595581,1.3517298698425293,1.2190459131034004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.1083984375,0.0,91.18111419677734,1895.4371337890625,0.0,122.56905364990234,0.3525600731372833,1.0,0.0,3.0,1.0,0.0
17993520,298.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0465582199394702,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0490280464291572,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0362119488418102,298.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.0490280464291572,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.4859794974327087,0.050000000745058,0.2325679510831833,285.90576171875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5212707519531,285.503173828125,1.0,0.1875385046005249,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6565593481063843,0.6565593481063843,0.0,43.56584167480469,48.0,11323.4404296875,-0.0,43.749298095703125,1.0,283.1119384765625,285.2628173828125,295.267822265625,296.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,9742.9697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303981214761734,1.0,0.0,0.0,1.351647138595581,1.3517298698425293,1.2190459131034004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.1083984375,0.0,91.18111419677734,1895.4371337890625,0.0,122.56905364990234,0.3525600731372833,1.0,0.0,3.0,1.0,0.0
17993580,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0490727201104164,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0362449437379837,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0490727201104164,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.232779860496521,285.7547912597656,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896240234375,286.1140441894531,1.0,0.1889977306127548,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.5025198459625244,0.5025198459625244,0.0,44.70056915283203,36.0,8575.13671875,-0.0,44.76018905639648,1.0,283.1322631835937,286.3499450683594,295.3384704589844,295.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,21685.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916348874568939,1.0,0.0,0.0,0.5747694969177246,0.6124876141548157,2.20435190101398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.859375,0.0,33.14936065673828,1895.4371337890625,0.0,86.65921783447266,0.2807781100273132,1.0,0.0,3.0,1.0,0.0
17993640,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0490727201104164,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0362449437379837,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.0490727201104164,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.4836756587028503,0.050000000745058,0.232779860496521,285.7547912597656,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896240234375,286.1140441894531,1.0,0.1889977306127548,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.5025198459625244,0.5025198459625244,0.0,44.70056915283203,36.0,8575.13671875,-0.0,44.76018905639648,1.0,283.1322631835937,286.3499450683594,295.3384704589844,295.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,21685.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916348874568939,1.0,0.0,0.0,0.5747694969177246,0.6124876141548157,2.20435190101398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.859375,0.0,33.14936065673828,1895.4371337890625,0.0,86.65921783447266,0.2807781100273132,1.0,0.0,3.0,1.0,0.0
17993700,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.4848829507827759,0.050000000745058,0.0465783476829528,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.4848829507827759,0.050000000745058,0.0490492433309555,298.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.4848829507827759,0.050000000745058,0.0362276025116443,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.4848829507827759,0.050000000745058,0.0490492433309555,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.4848829507827759,0.050000000745058,0.2326684892177581,286.0045471191406,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4800109863281,285.7512512207031,1.0,0.1878114342689514,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.8147754669189453,0.8147754669189453,0.0,44.10429000854492,36.0,11879.7822265625,-0.0,44.228763580322266,1.0,283.1395568847656,285.5756530761719,295.5728454589844,296.4081115722656,293.1499938964844,293.1499938964844,283.1499938964844,6714.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075021803379059,1.0,0.0,0.0,1.3462274074554443,1.346514344215393,1.2092894507986784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.4345703125,0.0,81.9628677368164,1895.4371337890625,0.0,128.2338104248047,0.3470891714096069,1.0,0.0,3.0,1.0,0.0
17993760,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.487385094165802,0.050000000745058,0.0465326346457004,298.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.487385094165802,0.050000000745058,0.0490011051297187,298.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.487385094165802,0.050000000745058,0.0361920483410358,298.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.487385094165802,0.050000000745058,0.0490011051297187,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.487385094165802,0.050000000745058,0.2324401438236236,285.4413146972656,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4710693359375,285.2165832519531,1.0,0.1855347901582718,1.0,1.0,0.0,1.0,-0.4958158135414123,0.4958154559135437,3.5172283219253586e-07,0.3486093282699585,0.5513927340507507,0.5513927340507507,0.0,42.88172912597656,25.0,10463.2548828125,-0.0,43.14072036743164,1.0,283.1447448730469,285.0911865234375,295.7772521972656,296.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,16483.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455021977424621,1.0,0.0,0.0,1.2726616859436035,1.272670030593872,1.080735430036839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.442626953125,0.0,96.57364654541016,1895.4371337890625,0.0,187.4219512939453,0.3544857800006866,1.0,0.0,3.0,1.0,0.0
17993820,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.5174621939659119,0.1755225956439972,0.0460954047739505,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.7496051788330078,0.1679216772317886,0.1365443021059036,298.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.7667273879051208,0.1743713021278381,0.1080582216382026,298.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.5174621939659119,0.050000000745058,0.0485406816005706,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.5174621939659119,0.050000000745058,0.2302560955286026,285.4223022460937,285.45928955078125,293.60821533203125,292.5356750488281,293.6019897460937,298.44195556640625,285.74127197265625,1.0,0.1838621497154235,1.0,1.0,0.0,1.0,-0.6828511953353882,0.6828506588935852,5.275619514577556e-07,0.4920272529125213,0.4838078320026397,0.4838078320026397,0.0,32.75149154663086,25.0,10558.9892578125,-0.0,56.27629852294922,1.0,283.14715576171875,285.88043212890625,295.6512145996094,296.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,23351.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598298728466034,1.0,0.0,0.0,0.7524006962776184,0.7524056434631348,3.77738977874742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.3623046875,0.0,47.371463775634766,1895.4371337890625,0.0,209.6427154541016,0.3058671951293945,1.0,0.0,3.0,1.0,0.0
17993880,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7930522561073303,0.1766367405653,0.128176674246788,298.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.8315317034721375,0.1658582538366317,0.1560789197683334,298.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.8422224521636963,0.1719600856304168,0.1200756579637527,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.5552341938018799,0.050000000745058,0.0482043288648128,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.5552341938018799,0.050000000745058,0.2286605685949325,286.00079345703125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3909606933594,286.1510925292969,1.0,0.1844175010919571,1.0,1.0,0.0,1.0,-0.8174007534980774,0.8174000382423401,6.774746452720137e-07,0.5979880690574646,0.9781190156936646,0.9781190156936646,0.0,25.521717071533203,28.0,15668.6845703125,-0.0,66.66459655761719,1.0,283.1479797363281,286.11474609375,295.6508178710937,296.5636291503906,293.1499938964844,293.1499938964844,283.1499938964844,7752.42041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647271990776062,1.0,0.0,0.0,1.3401843309402466,1.3401881456375122,1.1984572267920157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.34912109375,0.0,83.8572998046875,1895.4371337890625,0.0,217.3327178955078,0.3548898696899414,1.0,0.0,3.0,1.0,0.0
17993940,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.9244997501373292,0.1677993983030319,0.1526839137077331,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.91249418258667,0.1633377522230148,0.1554052978754043,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.928006112575531,0.1714639663696289,0.1199135407805442,298.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.8925105929374695,0.1593875885009765,0.1459294408559799,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.6173616051673889,0.1479678750038147,0.2270680218935012,285.9187316894531,285.3292236328125,293.69854736328125,292.5759582519531,293.6941223144531,298.2276916503906,285.9134521484375,1.0,0.1886857450008392,1.0,1.0,0.0,1.0,-0.9613327980041504,0.9613319039344788,8.652186238577997e-07,0.7153456807136536,1.0,1.0,0.0,18.638877868652344,28.0,18531.26171875,-0.0,81.15825653076172,1.0,283.1495056152344,285.656982421875,295.99334716796875,297.2222595214844,293.1499938964844,293.1499938964844,283.1499938964844,7168.6923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468283951282501,1.0,0.0,0.0,1.783381462097168,1.7833868265151978,2.1221782731117853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.4482421875,0.0,173.6192626953125,1895.4371337890625,0.0,367.7946166992188,0.4441614151000976,1.0,0.0,3.0,1.0,0.0
17994000,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9182479977607728,0.167662113904953,0.1197468191385269,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9872426986694336,0.1634483933448791,0.1551047563552856,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9182479977607728,0.1721436232328415,0.0931364297866821,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9749907851219176,0.1585651487112045,0.1486481875181198,298.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7440310716629028,0.1487526446580886,0.3180063962936401,285.91375732421875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2141418457031,285.9165344238281,1.0,0.190187856554985,1.0,1.0,0.0,1.0,-1.0182732343673706,1.0182722806930542,9.463394690101268e-07,0.7600481510162354,1.0,1.0,0.0,15.252573013305664,48.0,19165.818359375,-0.0,85.23075866699219,1.0,283.14959716796875,285.6490173339844,296.0118103027344,297.27117919921875,293.1499938964844,293.1499938964844,283.1499938964844,7469.9912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576643407344818,1.0,0.0,0.0,1.8204724788665767,1.820478200912476,2.2113711395377322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.81005859375,0.0,184.6790466308593,1895.4371337890625,0.0,392.6438293457031,0.4561280906200409,1.0,0.0,3.0,1.0,0.0
17994060,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8882511258125305,0.1838630139827728,0.0978661999106407,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8882511258125305,0.175577312707901,0.1030578166246414,298.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8882511258125305,0.1887096762657165,0.0761181563138961,298.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8882511258125305,0.1628291606903076,0.1030578166246414,297.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.9457435011863708,0.1446406990289688,0.5793552398681641,285.94287109375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1950988769531,285.9375,1.0,0.2064766138792038,1.0,1.0,0.0,1.0,-1.131442666053772,1.131441593170166,1.1251609066675885e-06,0.8531650900840759,1.0,1.0,0.0,15.365622520446776,68.0,21741.958984375,-0.0,114.16502380371094,1.0,283.14996337890625,285.57940673828125,296.0262451171875,297.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,10376.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439493656158447,1.0,0.0,0.0,2.1456093788146973,2.1456174850463867,3.071812670896179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.72119140625,0.0,302.3554382324219,1895.4371337890625,0.0,661.8235473632812,0.5351476669311523,1.0,0.0,3.0,1.0,0.0
17994120,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8882511258125305,0.1838630139827728,0.0978661999106407,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8882511258125305,0.175577312707901,0.1030578166246414,298.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8882511258125305,0.1887096762657165,0.0761181563138961,298.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8882511258125305,0.1628291606903076,0.1030578166246414,297.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.9457435011863708,0.1446406990289688,0.5793552398681641,285.94287109375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1950988769531,285.9375,1.0,0.2064766138792038,1.0,1.0,0.0,1.0,-1.131442666053772,1.131441593170166,1.1251609066675885e-06,0.8531650900840759,1.0,1.0,0.0,15.365622520446776,68.0,21741.958984375,-0.0,114.16502380371094,1.0,283.14996337890625,285.57940673828125,296.0262451171875,297.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,10376.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439493656158447,1.0,0.0,0.0,2.1456093788146973,2.1456174850463867,3.071812670896179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.72119140625,0.0,302.3554382324219,1895.4371337890625,0.0,661.8235473632812,0.5351476669311523,1.0,0.0,3.0,1.0,0.0
17994180,298.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8908239603042603,0.1920946687459945,0.0996373668313026,298.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8908239603042603,0.1827074289321899,0.1049229428172111,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8908239603042603,0.1963310986757278,0.0774957314133644,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8908239603042603,0.1663175970315933,0.1049229428172111,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.9765003323554992,0.1415261179208755,0.6419186592102051,285.9542236328125,285.1473999023437,293.8415832519531,292.64117431640625,293.837890625,298.166259765625,285.96209716796875,1.0,0.2230646908283233,1.0,1.0,0.0,1.0,-1.2334672212600708,1.2334659099578855,1.3026078704569954e-06,0.935149073600769,1.0,1.0,0.0,16.93130111694336,68.0,23613.869140625,-0.0,142.7034912109375,1.0,283.1499938964844,285.5547790527344,295.9490661621094,297.578125,293.1499938964844,293.1499938964844,283.1499938964844,12395.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843474864959717,1.0,0.0,0.0,2.345076084136963,2.345085620880127,3.669502746106446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03955078125,0.0,394.7632751464844,1895.4371337890625,0.0,845.3556518554688,0.5807228088378906,1.0,0.0,3.0,1.0,0.0
17994240,298.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9064865112304688,0.1938666850328445,0.1110494658350944,298.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9064865112304688,0.1845109462738037,0.116940438747406,298.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9064865112304688,0.1980232894420623,0.0863718092441558,297.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9064865112304688,0.1669559925794601,0.116940438747406,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.9553154706954956,0.1407578438520431,0.6370168924331665,285.97564697265625,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1439514160156,285.984619140625,1.0,0.2309920042753219,1.0,1.0,0.0,1.0,-1.2748862504959106,1.274884819984436,1.3793983271170871e-06,0.9681606888771056,1.0,1.0,0.0,18.27301025390625,88.0,24349.595703125,-0.0,158.6942138671875,1.0,283.1499938964844,285.5585632324219,295.9197082519531,297.5890808105469,293.1499938964844,293.1499938964844,283.1499938964844,13105.0107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596901535987854,1.0,0.0,0.0,2.41125226020813,2.411262273788452,3.879526389027889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.46728515625,0.0,429.1351013183594,1895.4371337890625,0.0,911.694091796875,0.5996532440185547,1.0,0.0,3.0,1.0,0.0
17994300,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.9413554072380066,0.1943066269159317,0.1383358985185623,298.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9413554072380066,0.1854569464921951,0.1456743329763412,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.9413554072380066,0.19869165122509,0.1075945943593978,297.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.9696335792541504,0.1662808358669281,0.1582930535078048,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9094297885894777,0.1407113075256347,0.6317157745361328,286.01129150390625,285.0814514160156,293.90655517578125,292.6712341308594,293.9030456542969,298.0891418457031,286.0079040527344,1.0,0.2457256764173507,1.0,1.0,0.0,1.0,-1.342483639717102,1.342482089996338,1.5071186680870596e-06,1.0177534818649292,1.0,1.0,0.0,21.04917335510254,88.0,25515.775390625,-0.0,196.5326385498047,1.0,283.1499938964844,285.5467224121094,295.8838195800781,297.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,14472.1259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152330636978149,1.0,0.0,0.0,2.5339038372039795,2.5339150428771973,4.284238741547597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.5263671875,0.0,498.0083923339844,1895.4371337890625,0.0,1016.8796997070312,0.6266699433326721,1.0,0.0,3.0,1.0,0.0
17994360,298.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.9467625617980956,0.195743516087532,0.1432853639125824,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9807551503181458,0.1863214075565338,0.1675224751234054,298.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.9467625617980956,0.200206309556961,0.1114441752433776,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.9604012370109558,0.1646362543106079,0.1569729894399643,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.9028408527374268,0.1399132311344146,0.6314677000045776,286.1011962890625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.03424072265625,286.12017822265625,1.0,0.262554794549942,1.0,1.0,0.0,1.0,-1.4510985612869265,1.451096773147583,1.74008948761184e-06,1.1090879440307615,1.0,1.0,0.0,23.33722305297852,108.0,27337.46484375,-0.0,232.1810913085937,1.0,283.1499938964844,285.6241760253906,295.8670959472656,297.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,15571.5673828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307833790779114,1.0,0.0,0.0,2.628391981124878,2.628403902053833,4.609710515524057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.16796875,0.0,555.8233032226562,1895.4371337890625,0.0,1113.244384765625,0.6523731350898743,1.0,0.0,3.0,1.0,0.0
17994420,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.836249589920044,0.1927694827318191,0.1745995283126831,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.8250744342803955,0.1848802119493484,0.176082506775856,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8414754271507263,0.1960899233818054,0.1385176330804824,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.7936205267906189,0.1642839014530182,0.1564702987670898,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.7515655755996704,0.1392310559749603,0.6310604810714722,286.220947265625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9007568359375,286.2115478515625,1.0,0.2961862087249756,1.0,1.0,0.0,1.0,-1.5315920114517212,1.5315901041030884,1.92542415788921e-06,1.1752084493637085,1.0,1.0,0.0,42.46440505981445,96.0,29208.853515625,-0.0,315.7255554199219,1.0,283.1499938964844,285.6533508300781,295.8864440917969,297.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17730.7109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617037057876587,1.0,0.0,0.0,2.804704189300537,2.804717779159546,5.24888946529245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.33642578125,0.0,675.34814453125,1895.4371337890625,0.0,1322.63427734375,0.6952140927314758,1.0,0.0,3.0,1.0,0.0
17994480,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.836249589920044,0.1927694827318191,0.1745995283126831,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.8250744342803955,0.1848802119493484,0.176082506775856,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8414754271507263,0.1960899233818054,0.1385176330804824,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.7936205267906189,0.1642839014530182,0.1564702987670898,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.7515655755996704,0.1392310559749603,0.6310604810714722,286.220947265625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9007568359375,286.2115478515625,1.0,0.2961862087249756,1.0,1.0,0.0,1.0,-1.5315920114517212,1.5315901041030884,1.92542415788921e-06,1.1752084493637085,1.0,1.0,0.0,42.46440505981445,96.0,29208.853515625,-0.0,315.7255554199219,1.0,283.1499938964844,285.6533508300781,295.8864440917969,297.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17730.7109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617037057876587,1.0,0.0,0.0,2.804704189300537,2.804717779159546,5.24888946529245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.33642578125,0.0,675.34814453125,1895.4371337890625,0.0,1322.63427734375,0.6952140927314758,1.0,0.0,3.0,1.0,0.0
17994540,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7768615484237671,0.1950037479400634,0.1760275214910507,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.7656987309455872,0.1864320039749145,0.1775652766227722,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.7818471193313599,0.1987397372722625,0.1395062357187271,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7376770377159119,0.1657856553792953,0.1581265181303024,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.6977631449699402,0.1391353160142898,0.6325820684432983,286.13189697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.825439453125,286.1293029785156,1.0,0.3141316473484039,1.0,1.0,0.0,1.0,-1.5408090353012085,1.5408071279525757,1.9463550415821373e-06,1.1817989349365234,1.0,1.0,0.0,58.13150405883789,84.0,29727.037109375,-0.0,361.05322265625,1.0,283.1499938964844,285.5602111816406,295.8657531738281,297.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,19649.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809445023536682,1.0,0.0,0.0,2.952596426010132,2.9526114463806152,5.817032615595963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.3095703125,0.0,787.9142456054688,1895.4371337890625,0.0,1463.738525390625,0.7311816215515137,1.0,0.0,3.0,1.0,0.0
17994600,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7768615484237671,0.1950037479400634,0.1760275214910507,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.7656987309455872,0.1864320039749145,0.1775652766227722,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.7818471193313599,0.1987397372722625,0.1395062357187271,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7376770377159119,0.1657856553792953,0.1581265181303024,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.6977631449699402,0.1391353160142898,0.6325820684432983,286.13189697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.825439453125,286.1293029785156,1.0,0.3141316473484039,1.0,1.0,0.0,1.0,-1.5408090353012085,1.5408071279525757,1.9463550415821373e-06,1.1817989349365234,1.0,1.0,0.0,58.13150405883789,84.0,29727.037109375,-0.0,361.05322265625,1.0,283.1499938964844,285.5602111816406,295.8657531738281,297.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,19649.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809445023536682,1.0,0.0,0.0,2.952596426010132,2.9526114463806152,5.817032615595963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.3095703125,0.0,787.9142456054688,1895.4371337890625,0.0,1463.738525390625,0.7311816215515137,1.0,0.0,3.0,1.0,0.0
17994660,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.767588198184967,0.197183147072792,0.1779193580150604,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.7559729814529419,0.1878469437360763,0.1789034456014633,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7722670435905457,0.200692132115364,0.1409074366092682,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7288534045219421,0.1669623404741287,0.1592897474765777,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.68695068359375,0.1394136995077133,0.6341230273246765,286.11151123046875,284.95001220703125,294.1635131835937,292.7924499511719,294.1603698730469,297.7984924316406,286.10888671875,1.0,0.3195396661758423,1.0,1.0,0.0,1.0,-1.5496147871017456,1.5496127605438232,1.967270009117783e-06,1.1888071298599243,1.0,1.0,0.0,62.35585784912109,84.0,30085.357421875,-0.0,376.6659851074219,1.0,283.1499938964844,285.5297241210937,295.8578491210937,297.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,20643.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859176158905029,1.0,0.0,0.0,3.026330947875977,3.0263469219207764,6.111195602898079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.85302734375,0.0,848.43017578125,1895.4371337890625,0.0,1501.4390869140625,0.7463570237159729,1.0,0.0,3.0,1.0,0.0
17994720,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.7648493647575378,0.1995183676481247,0.1799802184104919,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.7525345087051392,0.1894214749336242,0.180369958281517,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7691138982772827,0.2027333974838256,0.1423336714506149,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.7255801558494568,0.16824971139431,0.1605132818222046,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.6822807192802429,0.1398436278104782,0.6360771656036377,286.1010131835937,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7765197753906,286.10009765625,1.0,0.3229367733001709,1.0,1.0,0.0,1.0,-1.5593746900558472,1.5593726634979248,1.99062492356461e-06,1.196579933166504,1.0,1.0,0.0,64.62956237792969,72.0,30391.484375,-0.0,387.7749938964844,1.0,283.1499938964844,285.5131530761719,295.8592224121094,297.892578125,293.1499938964844,293.1499938964844,283.1499938964844,21333.802734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892411112785339,1.0,0.0,0.0,3.0765085220336914,3.0765247344970703,6.315526093203516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.05615234375,0.0,891.3355102539062,1895.4371337890625,0.0,1526.9024658203125,0.7613739371299744,1.0,0.0,3.0,1.0,0.0
17994780,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7706162929534912,0.204642653465271,0.1844761073589325,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7564008831977844,0.1930143386125564,0.1836510151624679,297.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7740314602851868,0.2071776241064071,0.1453744173049926,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7287930250167847,0.1711733639240265,0.1631891727447509,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.6836285591125488,0.1410557776689529,0.64103764295578,286.0877685546875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7391052246094,286.0880432128906,1.0,0.3259205222129822,1.0,1.0,0.0,1.0,-1.581528663635254,1.5815266370773315,2.0442998902581166e-06,1.2142281532287598,1.0,1.0,0.0,65.27777862548828,60.0,31080.099609375,-0.0,401.3126525878906,1.0,283.1499938964844,285.4830322265625,295.88433837890625,297.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,22868.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946099996566772,1.0,0.0,0.0,3.185258626937866,3.1852760314941406,6.769906804038328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.14892578125,0.0,989.2386474609376,1895.4371337890625,0.0,1568.4786376953125,0.7879054546356201,1.0,0.0,3.0,1.0,0.0
17994840,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7706162929534912,0.204642653465271,0.1844761073589325,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7564008831977844,0.1930143386125564,0.1836510151624679,297.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7740314602851868,0.2071776241064071,0.1453744173049926,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.7287930250167847,0.1711733639240265,0.1631891727447509,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.6836285591125488,0.1410557776689529,0.64103764295578,286.0877685546875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7391052246094,286.0880432128906,1.0,0.3259205222129822,1.0,1.0,0.0,1.0,-1.581528663635254,1.5815266370773315,2.0442998902581166e-06,1.2142281532287598,1.0,1.0,0.0,65.27777862548828,60.0,31080.099609375,-0.0,401.3126525878906,1.0,283.1499938964844,285.4830322265625,295.88433837890625,297.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,22868.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946099996566772,1.0,0.0,0.0,3.185258626937866,3.1852760314941406,6.769906804038328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.14892578125,0.0,989.2386474609376,1895.4371337890625,0.0,1568.4786376953125,0.7879054546356201,1.0,0.0,3.0,1.0,0.0
17994900,297.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.7782392501831055,0.2073041051626205,0.1867797672748565,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.7628844380378723,0.1949284821748733,0.1853660196065902,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.781231164932251,0.2094785124063491,0.146918386220932,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08465576171875,0.7344622015953064,0.1727339178323745,0.1645750254392624,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.688775897026062,0.1417844444513321,0.6438497304916382,286.0845642089844,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7232666015625,286.0843200683594,1.0,0.3257626891136169,1.0,1.0,0.0,1.0,-1.593246579170227,1.5932444334030151,2.073059249596554e-06,1.223562479019165,1.0,1.0,0.0,63.9311408996582,60.0,31449.056640625,-0.0,404.0185546875,1.0,283.1499938964844,285.4693603515625,295.904296875,297.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,23699.619140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697233259677887,1.0,0.0,0.0,3.2426095008850098,3.242627620697021,7.015888172645646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.44970703125,0.0,1043.640869140625,1895.4371337890625,0.0,1588.987060546875,0.7991253733634949,1.0,0.0,3.0,1.0,0.0
17994960,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7888000011444092,0.2099955677986145,0.1890864819288253,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7722399830818176,0.1968821734189987,0.1870951950550079,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.791350781917572,0.2118003666400909,0.1484577804803848,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7426430583000183,0.1743311733007431,0.1659697294235229,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6965932846069336,0.1425649672746658,0.6467766165733337,286.0870666503906,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7088928222656,286.0879211425781,1.0,0.3247257769107818,1.0,1.0,0.0,1.0,-1.6051300764083862,1.6051279306411743,2.102485495925066e-06,1.2330278158187866,1.0,1.0,0.0,61.7070198059082,48.0,31771.681640625,-0.0,404.43853759765625,1.0,283.1499938964844,285.4649963378906,295.92578125,298.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,24260.220703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999462842941284,1.0,0.0,0.0,3.2807364463806152,3.280755043029785,7.181844807746529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.08154296875,0.0,1080.8892822265625,1895.4371337890625,0.0,1610.329345703125,0.8112448453903198,1.0,0.0,3.0,1.0,0.0
