time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.8143622875213623,0.2148806750774383,0.1932346820831298,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.7960976958274841,0.2004494667053222,0.1902151703834533,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8159458041191101,0.216000884771347,0.1512112319469452,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7639581561088562,0.1772562116384506,0.1684839278459549,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7163497805595398,0.1440430879592895,0.6521743535995483,286.0909729003906,284.95001220703125,294.4632873535156,292.9378356933594,294.4602355957031,297.68536376953125,286.092041015625,1.0,0.3213175237178802,1.0,1.0,0.0,1.0,-1.626659274101257,1.6266571283340454,2.1564603684964823e-06,1.2501697540283203,1.0,1.0,0.0,56.18498992919922,48.0,32396.484375,-0.0,401.0365905761719,1.0,283.1499938964844,285.4530944824219,295.9667663574219,298.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,25479.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052172422409058,1.0,0.0,0.0,3.36217737197876,3.362196922302246,7.542834623563976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.37890625,0.0,1163.400146484375,1895.4371337890625,0.0,1652.167236328125,0.8282099962234497,1.0,0.0,3.0,1.0,0.0
17995080,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8175170421600342,0.2154018282890319,0.1936733722686767,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.7992786765098572,0.20083087682724,0.1905451864004135,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8189955949783325,0.2164474129676818,0.1515009552240371,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.7668809294700623,0.177569642663002,0.1687497198581695,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.7188250422477722,0.1442045718431472,0.6527506113052368,286.09246826171875,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6830749511719,286.0936584472656,1.0,0.3208372294902801,1.0,1.0,0.0,1.0,-1.628942370414734,1.628940224647522,2.162234522984363e-06,1.251987338066101,1.0,1.0,0.0,55.484642028808594,36.0,32456.99609375,-0.0,400.34857177734375,1.0,283.1499938964844,285.4532165527344,295.97100830078125,298.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,25569.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057795524597168,1.0,0.0,0.0,3.368105173110962,3.368124723434448,7.569454396616493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.15234375,0.0,1169.564453125,1895.4371337890625,0.0,1656.6593017578125,0.8326262831687927,1.0,0.0,3.0,1.0,0.0
17995140,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8575630187988281,0.2207836806774139,0.1981872916221618,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8376404643058777,0.2047705054283142,0.1939355134963989,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8581525683403015,0.2210442125797271,0.1544690728187561,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8055585622787476,0.1808103024959564,0.1714787483215332,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7503072023391724,0.1458849012851715,0.6586685180664062,286.1014099121094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.102783203125,1.0,0.3150784075260162,1.0,1.0,0.0,1.0,-1.6523762941360474,1.652374029159546,2.222055172751425e-06,1.270634651184082,1.0,1.0,0.0,47.5047607421875,25.0,33131.34765625,-0.0,390.9184265136719,1.0,283.1499938964844,285.4453125,296.01568603515625,298.2005920410156,293.1499938964844,293.1499938964844,283.1499938964844,26822.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118198275566101,1.0,0.0,0.0,3.4496066570281982,3.449627161026001,7.940218438307056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0390625,0.0,1256.5391845703125,1895.4371337890625,0.0,1705.252197265625,0.8525921702384949,1.0,0.0,3.0,1.0,0.0
17995200,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8575630187988281,0.2207836806774139,0.1981872916221618,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8376404643058777,0.2047705054283142,0.1939355134963989,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8581525683403015,0.2210442125797271,0.1544690728187561,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8055585622787476,0.1808103024959564,0.1714787483215332,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7503072023391724,0.1458849012851715,0.6586685180664062,286.1014099121094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.102783203125,1.0,0.3150784075260162,1.0,1.0,0.0,1.0,-1.6523762941360474,1.652374029159546,2.222055172751425e-06,1.270634651184082,1.0,1.0,0.0,47.5047607421875,25.0,33131.34765625,-0.0,390.9184265136719,1.0,283.1499938964844,285.4453125,296.01568603515625,298.2005920410156,293.1499938964844,293.1499938964844,283.1499938964844,26822.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118198275566101,1.0,0.0,0.0,3.4496066570281982,3.449627161026001,7.940218438307056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0390625,0.0,1256.5391845703125,1895.4371337890625,0.0,1705.252197265625,0.8525921702384949,1.0,0.0,3.0,1.0,0.0
17995260,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.925175130367279,0.2260960042476654,0.2026140242815017,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8987460732460022,0.2086509466171264,0.1972450017929077,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.924634575843811,0.2255474328994751,0.1573523432016372,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8615640997886658,0.184006929397583,0.1741406768560409,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8035879135131836,0.1475517302751541,0.6644148230552673,286.1125793457031,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396789550781,286.1140441894531,1.0,0.3083521723747253,1.0,1.0,0.0,1.0,-1.6752218008041382,1.6752195358276367,2.2813442228653003e-06,1.2887990474700928,1.0,1.0,0.0,38.63201141357422,25.0,33793.30859375,-0.0,378.2928771972656,1.0,283.1499938964844,285.4400634765625,296.0591735839844,298.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,28029.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177755832672119,1.0,0.0,0.0,3.5264217853546143,3.5264432430267334,8.297778322230442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.447265625,0.0,1342.36376953125,1895.4371337890625,0.0,1753.7584228515625,0.8714268803596497,1.0,0.0,3.0,1.0,0.0
17995320,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.925175130367279,0.2260960042476654,0.2026140242815017,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8987460732460022,0.2086509466171264,0.1972450017929077,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.924634575843811,0.2255474328994751,0.1573523432016372,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8615640997886658,0.184006929397583,0.1741406768560409,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8035879135131836,0.1475517302751541,0.6644148230552673,286.1125793457031,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396789550781,286.1140441894531,1.0,0.3083521723747253,1.0,1.0,0.0,1.0,-1.6752218008041382,1.6752195358276367,2.2813442228653003e-06,1.2887990474700928,1.0,1.0,0.0,38.63201141357422,25.0,33793.30859375,-0.0,378.2928771972656,1.0,283.1499938964844,285.4400634765625,296.0591735839844,298.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,28029.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177755832672119,1.0,0.0,0.0,3.5264217853546143,3.5264432430267334,8.297778322230442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.447265625,0.0,1342.36376953125,1895.4371337890625,0.0,1753.7584228515625,0.8714268803596497,1.0,0.0,3.0,1.0,0.0
17995380,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9970176219940186,0.2313305735588073,0.2065857201814651,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9747899770736694,0.2124340087175369,0.2005801200866699,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9963459968566896,0.2299330234527588,0.1602350771427154,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9318729639053344,0.1871223449707031,0.1768434345722198,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.860873818397522,0.1491617709398269,0.6704710125923157,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207580566406,286.12713623046875,1.0,0.3049602508544922,1.0,1.0,0.0,1.0,-1.697683811187744,1.697681546211243,2.3405859792546835e-06,1.3066563606262207,1.0,1.0,0.0,32.49147033691406,43.0,34448.38671875,-0.0,373.0267333984375,1.0,283.1499938964844,285.4369201660156,296.10205078125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,29207.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235351800918579,1.0,0.0,0.0,3.599724292755127,3.5997467041015625,8.646329661132768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.890625,0.0,1427.825927734375,1895.4371337890625,0.0,1801.20556640625,0.8894118666648865,1.0,0.0,3.0,1.0,0.0
17995440,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9970176219940186,0.2313305735588073,0.2065857201814651,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9747899770736694,0.2124340087175369,0.2005801200866699,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9963459968566896,0.2299330234527588,0.1602350771427154,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9318729639053344,0.1871223449707031,0.1768434345722198,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.860873818397522,0.1491617709398269,0.6704710125923157,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207580566406,286.12713623046875,1.0,0.3049602508544922,1.0,1.0,0.0,1.0,-1.697683811187744,1.697681546211243,2.3405859792546835e-06,1.3066563606262207,1.0,1.0,0.0,32.49147033691406,43.0,34448.38671875,-0.0,373.0267333984375,1.0,283.1499938964844,285.4369201660156,296.10205078125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,29207.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235351800918579,1.0,0.0,0.0,3.599724292755127,3.5997467041015625,8.646329661132768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.890625,0.0,1427.825927734375,1895.4371337890625,0.0,1801.20556640625,0.8894118666648865,1.0,0.0,3.0,1.0,0.0
17995500,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.991873860359192,0.2345452159643173,0.2033650428056717,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9759611487388612,0.2142603099346161,0.2023322284221649,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9971604347229004,0.2320326864719391,0.1615515500307083,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9330634474754332,0.1886213570833206,0.1782851964235305,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.8609831929206848,0.1499238014221191,0.673978865146637,286.1257019042969,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134033203125,286.1259765625,1.0,0.306523710489273,1.0,1.0,0.0,1.0,-1.7037960290908811,1.7037936449050903,2.356856839469401e-06,1.3115053176879885,1.0,1.0,0.0,32.749027252197266,43.0,34719.125,-0.0,377.061767578125,1.0,283.1499938964844,285.42803955078125,296.1228942871094,298.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,29917.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262592911720276,1.0,0.0,0.0,3.643242835998535,3.643265724182129,8.856650310917757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.53369140625,0.0,1480.2392578125,1895.4371337890625,0.0,1823.8255615234373,0.8972875475883484,1.0,0.0,3.0,1.0,0.0
17995560,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.9972705841064452,0.2373364418745041,0.2118232399225235,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.9727099537849426,0.2160607427358627,0.2040629982948303,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9949581027030944,0.2341194897890091,0.1632050424814224,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.9290074110031128,0.1900983601808548,0.1797099858522415,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8570327758789062,0.1506755799055099,0.6774716377258301,286.13690185546875,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60565185546875,286.1394958496094,1.0,0.3100909888744354,1.0,1.0,0.0,1.0,-1.7207424640655518,1.7207400798797607,2.402174004600965e-06,1.3248218297958374,1.0,1.0,0.0,33.624839782714844,61.0,35096.87890625,-0.0,389.7977294921875,1.0,283.1499938964844,285.4342956542969,296.1434326171875,298.4458923339844,293.1499938964844,293.1499938964844,283.1499938964844,30360.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288250923156738,1.0,0.0,0.0,3.670091390609741,3.670114517211914,8.987668707050034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.98876953125,0.0,1513.2066650390625,1895.4371337890625,0.0,1845.23291015625,0.9066866040229796,1.0,0.0,3.0,1.0,0.0
17995620,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9542052149772644,0.2414404898881912,0.2165987938642501,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9205937385559082,0.2195630967617035,0.2076188027858734,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9493772983551024,0.2380258291959762,0.1661432981491089,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.879771888256073,0.1929613798856735,0.1826613992452621,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8155983686447144,0.1520596891641616,0.6848959922790527,286.1650085449219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5851745605469,286.16680908203125,1.0,0.3209554851055145,1.0,1.0,0.0,1.0,-1.7511357069015503,1.7511332035064695,2.4851292437233496e-06,1.3489781618118286,1.0,1.0,0.0,39.72003555297852,79.0,35881.0625,-0.0,424.3767395019531,1.0,283.1499938964844,285.44317626953125,296.1896057128906,298.53936767578125,293.1499938964844,293.1499938964844,283.1499938964844,31508.029296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347225546836853,1.0,0.0,0.0,3.7388203144073486,3.738844394683838,9.32744001147512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.85986328125,0.0,1599.8212890625,1895.4371337890625,0.0,1894.8037109375,0.9235605001449584,1.0,0.0,3.0,1.0,0.0
17995680,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9542052149772644,0.2414404898881912,0.2165987938642501,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9205937385559082,0.2195630967617035,0.2076188027858734,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9493772983551024,0.2380258291959762,0.1661432981491089,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.879771888256073,0.1929613798856735,0.1826613992452621,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8155983686447144,0.1520596891641616,0.6848959922790527,286.1650085449219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5851745605469,286.16680908203125,1.0,0.3209554851055145,1.0,1.0,0.0,1.0,-1.7511357069015503,1.7511332035064695,2.4851292437233496e-06,1.3489781618118286,1.0,1.0,0.0,39.72003555297852,79.0,35881.0625,-0.0,424.3767395019531,1.0,283.1499938964844,285.44317626953125,296.1896057128906,298.53936767578125,293.1499938964844,293.1499938964844,283.1499938964844,31508.029296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347225546836853,1.0,0.0,0.0,3.7388203144073486,3.738844394683838,9.32744001147512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.85986328125,0.0,1599.8212890625,1895.4371337890625,0.0,1894.8037109375,0.9235605001449584,1.0,0.0,3.0,1.0,0.0
17995740,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8894129395484924,0.2460029572248459,0.2209663540124893,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8607584238052368,0.2228670418262481,0.2111741751432418,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8845583200454712,0.2418979555368423,0.1691366285085678,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.8261713981628418,0.1956423670053482,0.1856265217065811,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7624688148498535,0.1532588303089141,0.6923149228096008,286.1824035644531,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56768798828125,286.1843566894531,1.0,0.3352603018283844,1.0,1.0,0.0,1.0,-1.775421380996704,1.7754188776016235,2.5524529974063626e-06,1.368127465248108,1.0,1.0,0.0,50.20428466796875,97.0,36557.140625,-0.0,470.9533996582031,1.0,283.1499938964844,285.4452819824219,296.232177734375,298.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,32639.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406544089317322,1.0,0.0,0.0,3.805386543273926,3.805411338806152,9.66252855505445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.01025390625,0.0,1686.8018798828125,1895.4371337890625,0.0,1945.159912109375,0.9399113059043884,1.0,0.0,3.0,1.0,0.0
17995800,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8894129395484924,0.2460029572248459,0.2209663540124893,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8607584238052368,0.2228670418262481,0.2111741751432418,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8845583200454712,0.2418979555368423,0.1691366285085678,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.8261713981628418,0.1956423670053482,0.1856265217065811,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7624688148498535,0.1532588303089141,0.6923149228096008,286.1824035644531,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56768798828125,286.1843566894531,1.0,0.3352603018283844,1.0,1.0,0.0,1.0,-1.775421380996704,1.7754188776016235,2.5524529974063626e-06,1.368127465248108,1.0,1.0,0.0,50.20428466796875,97.0,36557.140625,-0.0,470.9533996582031,1.0,283.1499938964844,285.4452819824219,296.232177734375,298.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,32639.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406544089317322,1.0,0.0,0.0,3.805386543273926,3.805411338806152,9.66252855505445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.01025390625,0.0,1686.8018798828125,1895.4371337890625,0.0,1945.159912109375,0.9399113059043884,1.0,0.0,3.0,1.0,0.0
17995860,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.8432522416114807,0.2504435777664184,0.2254489362239837,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8171137571334839,0.226000428199768,0.2146692276000976,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8382455706596375,0.2455227822065353,0.1720706969499588,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.7821078896522522,0.1981675624847412,0.1885457783937454,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.722564160823822,0.1543161869049072,0.6995798945426941,286.2021179199219,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2040710449219,1.0,0.3517995178699493,1.0,1.0,0.0,1.0,-1.8007491827011108,1.8007465600967407,2.623849240990239e-06,1.3881160020828247,1.0,1.0,0.0,63.38488006591797,85.0,37252.23046875,-0.0,527.3991088867188,1.0,283.1499938964844,285.44927978515625,296.27325439453125,298.7078552246094,293.1499938964844,293.1499938964844,283.04998779296875,33773.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463282942771912,1.0,0.0,0.0,3.870892286300659,3.870918035507202,9.998053656090633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3251953125,0.0,1775.4200439453125,1895.4371337890625,0.0,1993.77099609375,0.9549974799156188,1.0,0.0,3.0,1.0,0.0
17995920,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.8432522416114807,0.2504435777664184,0.2254489362239837,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8171137571334839,0.226000428199768,0.2146692276000976,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8382455706596375,0.2455227822065353,0.1720706969499588,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.7821078896522522,0.1981675624847412,0.1885457783937454,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.722564160823822,0.1543161869049072,0.6995798945426941,286.2021179199219,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2040710449219,1.0,0.3517995178699493,1.0,1.0,0.0,1.0,-1.8007491827011108,1.8007465600967407,2.623849240990239e-06,1.3881160020828247,1.0,1.0,0.0,63.38488006591797,85.0,37252.23046875,-0.0,527.3991088867188,1.0,283.1499938964844,285.44927978515625,296.27325439453125,298.7078552246094,293.1499938964844,293.1499938964844,283.04998779296875,33773.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463282942771912,1.0,0.0,0.0,3.870892286300659,3.870918035507202,9.998053656090633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3251953125,0.0,1775.4200439453125,1895.4371337890625,0.0,1993.77099609375,0.9549974799156188,1.0,0.0,3.0,1.0,0.0
17995980,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8319417834281921,0.2545287609100342,0.229405865073204,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.8047041893005371,0.2288459092378616,0.2176464051008224,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8263218402862549,0.2487925738096237,0.1745766550302505,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.7695748209953308,0.2004352360963821,0.1909702271223068,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.7101909518241882,0.1551476418972015,0.7046076059341431,286.1495666503906,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.150390625,1.0,0.3591513633728027,1.0,1.0,0.0,1.0,-1.8210372924804688,1.821034550666809,2.6819495815288974e-06,1.4041705131530762,1.0,1.0,0.0,69.19705200195312,73.0,38181.98828125,-0.0,559.0050048828125,1.0,283.0511779785156,285.3760986328125,296.3277282714844,298.8330993652344,293.1499938964844,293.1499938964844,282.75,34726.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558525204658508,1.0,0.0,0.0,3.925135612487793,3.925162076950073,1.0280224387315684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.55810546875,0.0,1851.108642578125,1895.4371337890625,0.0,2076.29443359375,0.966235101222992,1.0,0.0,3.0,1.0,0.0
17996040,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8319417834281921,0.2545287609100342,0.229405865073204,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.8047041893005371,0.2288459092378616,0.2176464051008224,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8263218402862549,0.2487925738096237,0.1745766550302505,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.7695748209953308,0.2004352360963821,0.1909702271223068,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.7101909518241882,0.1551476418972015,0.7046076059341431,286.1495666503906,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.150390625,1.0,0.3591513633728027,1.0,1.0,0.0,1.0,-1.8210372924804688,1.821034550666809,2.6819495815288974e-06,1.4041705131530762,1.0,1.0,0.0,69.19705200195312,73.0,38181.98828125,-0.0,559.0050048828125,1.0,283.0511779785156,285.3760986328125,296.3277282714844,298.8330993652344,293.1499938964844,293.1499938964844,282.75,34726.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558525204658508,1.0,0.0,0.0,3.925135612487793,3.925162076950073,1.0280224387315684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.55810546875,0.0,1851.108642578125,1895.4371337890625,0.0,2076.29443359375,0.966235101222992,1.0,0.0,3.0,1.0,0.0
17996100,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.8327418565750122,0.2563199698925018,0.2311433553695678,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.8050793409347534,0.2300831824541092,0.218916967511177,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.8267519474029541,0.2502061426639557,0.1756506115198135,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.7697844505310059,0.2014050036668777,0.1919790059328079,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.7096641063690186,0.1554241776466369,0.706229031085968,286.0159912109375,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52264404296875,285.9978942871094,1.0,0.3605628907680511,1.0,1.0,0.0,1.0,-1.829099416732788,1.8290966749191284,2.705249926293618e-06,1.4105515480041504,1.0,1.0,0.0,69.80625915527344,73.0,39375.83984375,-0.0,566.4520263671875,1.0,282.7922058105469,285.1972045898437,296.3916931152344,299.0411376953125,293.1499938964844,293.1499938964844,282.75,35015.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666195034980774,1.0,0.0,0.0,3.941428899765015,3.941455602645874,1.03657487215969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.38330078125,0.0,1874.2564697265625,1895.4371337890625,0.0,2170.879150390625,0.9701111316680908,1.0,0.0,3.0,1.0,0.0
17996160,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.835956871509552,0.2578585147857666,0.2325848042964935,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8080419898033142,0.2311259359121322,0.2199525684118271,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.8296056985855103,0.251396507024765,0.1765244156122207,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7724500298500061,0.2022003531455993,0.1927744150161743,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.7114028930664062,0.15554741024971,0.7069622874259949,285.95294189453125,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51080322265625,285.9520263671875,1.0,0.3607250452041626,1.0,1.0,0.0,1.0,-1.8349609375,1.8349583148956297,2.722284762057825e-06,1.4152051210403442,1.0,1.0,0.0,69.36788177490234,61.0,39622.53515625,-0.0,569.1489868164062,1.0,282.7542724609375,285.1506652832031,296.39117431640625,299.0140380859375,293.1499938964844,293.1499938964844,282.45001220703125,35238.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721572518348694,1.0,0.0,0.0,3.953968048095703,3.9539949893951416,1.04318087323918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.33984375,0.0,1892.2017822265625,1895.4371337890625,0.0,2220.018798828125,0.9730941653251648,1.0,0.0,3.0,1.0,0.0
17996220,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8492649793624878,0.260545015335083,0.2349747121334076,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8203274011611938,0.2328612655401229,0.2215622961521148,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8420054316520691,0.2533960342407226,0.1779036521911621,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7845361232757568,0.2034738510847091,0.1939388960599899,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7204782962799072,0.1555033028125763,0.7065474987030029,285.75006103515625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857177734375,285.7486877441406,1.0,0.3581779301166534,1.0,1.0,0.0,1.0,-1.842323541641236,1.842320799827576,2.743783397818333e-06,1.421059250831604,1.0,1.0,0.0,65.98046112060547,49.0,40933.39453125,-0.0,563.6564331054688,1.0,282.457275390625,284.9232177734375,296.41766357421875,299.1273803710937,293.1499938964844,293.1499938964844,282.1499938964844,35546.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855584025382996,1.0,0.0,0.0,3.971195936203003,3.971223115921021,1.0522911679800018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.16748046875,0.0,1917.04345703125,1895.4371337890625,0.0,2340.1865234375,0.9771922826766968,1.0,0.0,3.0,1.0,0.0
17996280,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8492649793624878,0.260545015335083,0.2349747121334076,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8203274011611938,0.2328612655401229,0.2215622961521148,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8420054316520691,0.2533960342407226,0.1779036521911621,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7845361232757568,0.2034738510847091,0.1939388960599899,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7204782962799072,0.1555033028125763,0.7065474987030029,285.75006103515625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857177734375,285.7486877441406,1.0,0.3581779301166534,1.0,1.0,0.0,1.0,-1.842323541641236,1.842320799827576,2.743783397818333e-06,1.421059250831604,1.0,1.0,0.0,65.98046112060547,49.0,40933.39453125,-0.0,563.6564331054688,1.0,282.457275390625,284.9232177734375,296.41766357421875,299.1273803710937,293.1499938964844,293.1499938964844,282.1499938964844,35546.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855584025382996,1.0,0.0,0.0,3.971195936203003,3.971223115921021,1.0522911679800018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.16748046875,0.0,1917.04345703125,1895.4371337890625,0.0,2340.1865234375,0.9771922826766968,1.0,0.0,3.0,1.0,0.0
17996340,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8727406859397888,0.2628561556339264,0.2368974983692169,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.840979278087616,0.2342411577701568,0.2227053344249725,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.8641955256462097,0.2550123035907745,0.1789170950651168,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8058794736862183,0.2044242620468139,0.194670021533966,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7365427613258362,0.1551639437675476,0.7042073607444763,285.53973388671875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601745605469,285.5377502441406,1.0,0.3526937365531921,1.0,1.0,0.0,1.0,-1.845292329788208,1.8452895879745483,2.752507043624064e-06,1.4234395027160645,1.0,1.0,0.0,60.0698127746582,37.0,42161.765625,0.0,547.1483154296875,1.0,282.1564025878906,284.689697265625,296.4435729980469,299.2298583984375,293.1499938964844,293.1499938964844,281.8500061035156,35729.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961621880531311,1.0,0.0,0.0,3.9814414978027344,3.981468915939331,1.057727899933525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.79736328125,0.0,1931.9195556640625,1895.4371337890625,0.0,2436.39013671875,0.9796292781829834,1.0,0.0,3.0,1.0,0.0
17996400,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8727406859397888,0.2628561556339264,0.2368974983692169,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.840979278087616,0.2342411577701568,0.2227053344249725,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.8641955256462097,0.2550123035907745,0.1789170950651168,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8058794736862183,0.2044242620468139,0.194670021533966,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7365427613258362,0.1551639437675476,0.7042073607444763,285.53973388671875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601745605469,285.5377502441406,1.0,0.3526937365531921,1.0,1.0,0.0,1.0,-1.845292329788208,1.8452895879745483,2.752507043624064e-06,1.4234395027160645,1.0,1.0,0.0,60.0698127746582,37.0,42161.765625,0.0,547.1483154296875,1.0,282.1564025878906,284.689697265625,296.4435729980469,299.2298583984375,293.1499938964844,293.1499938964844,281.8500061035156,35729.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961621880531311,1.0,0.0,0.0,3.9814414978027344,3.981468915939331,1.057727899933525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.79736328125,0.0,1931.9195556640625,1895.4371337890625,0.0,2436.39013671875,0.9796292781829834,1.0,0.0,3.0,1.0,0.0
17996460,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8995295166969299,0.2643875777721405,0.2381443679332733,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.8648019433021545,0.2350915819406509,0.2233544588088989,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.889908492565155,0.256019651889801,0.1795137524604797,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.828087329864502,0.2049726545810699,0.195024624466896,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.7553214430809021,0.1547484993934631,0.7015262842178345,285.3399963378906,284.95001220703125,295.3985900878906,293.4335632324219,295.39666748046875,297.4407958984375,285.33453369140625,1.0,0.3470644056797027,1.0,1.0,0.0,1.0,-1.8454935550689693,1.84549081325531,2.7531341402209364e-06,1.4236265420913696,1.0,1.0,0.0,54.36637115478516,37.0,43268.8125,0.0,529.3648681640625,1.0,281.86578369140625,284.46612548828125,296.4810791015625,299.35418701171875,293.1499938964844,293.1499938964844,281.8500061035156,35818.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048853278160095,1.0,0.0,0.0,3.9863667488098153,3.986394166946411,1.0603464488667669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.82373046875,0.0,1939.0980224609373,1895.4371337890625,0.0,2516.17431640625,0.9808006882667542,1.0,0.0,3.0,1.0,0.0
17996520,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.909984529018402,0.2648565173149109,0.2384690642356872,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8741399049758911,0.2353395670652389,0.2235035896301269,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.899789035320282,0.2563196420669555,0.1796556860208511,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.8362994194030762,0.2051296830177307,0.1950887590646743,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.7627681493759155,0.1546051055192947,0.7005026936531067,285.3270568847656,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4349670410156,285.3246765136719,1.0,0.3450947105884552,1.0,1.0,0.0,1.0,-1.8450809717178345,1.8450782299041748,2.7519326977198943e-06,1.423304557800293,1.0,1.0,0.0,52.441551208496094,25.0,43318.00390625,0.0,523.039306640625,1.0,281.856689453125,284.45562744140625,296.4732971191406,299.3303527832031,293.1499938964844,293.1499938964844,281.54998779296875,35839.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804943859577179,1.0,0.0,0.0,3.987522602081299,3.987549781799317,1.060961380972003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.548828125,0.0,1940.7850341796875,1895.4371337890625,0.0,2516.71142578125,0.9810755848884584,1.0,0.0,3.0,1.0,0.0
17996580,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9721812605857848,0.2665652930736542,0.2397407442331314,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9311338663101196,0.2361868917942047,0.2240210324525833,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9611256122589112,0.2573609352111816,0.1801749169826507,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8857797980308533,0.205628216266632,0.195265993475914,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8073838353157043,0.153866708278656,0.6957681179046631,285.1105651855469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4103088378906,285.10858154296875,1.0,0.3359485566616058,1.0,1.0,0.0,1.0,-1.8423820734024048,1.842379331588745,2.744082848948892e-06,1.421200156211853,1.0,1.0,0.0,43.68450546264648,28.0,44419.0859375,0.0,493.7568664550781,1.0,281.55718994140625,284.21978759765625,296.5061950683594,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127245903015137,1.0,0.0,0.0,3.991151571273804,3.99117922782898,1.062893488779082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.908203125,0.0,1946.089111328125,1895.4371337890625,0.0,2588.30615234375,0.9819387793540956,1.0,0.0,3.0,1.0,0.0
17996640,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9721812605857848,0.2665652930736542,0.2397407442331314,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9311338663101196,0.2361868917942047,0.2240210324525833,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9611256122589112,0.2573609352111816,0.1801749169826507,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8857797980308533,0.205628216266632,0.195265993475914,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8073838353157043,0.153866708278656,0.6957681179046631,285.1105651855469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4103088378906,285.10858154296875,1.0,0.3359485566616058,1.0,1.0,0.0,1.0,-1.8423820734024048,1.842379331588745,2.744082848948892e-06,1.421200156211853,1.0,1.0,0.0,43.68450546264648,28.0,44419.0859375,0.0,493.7568664550781,1.0,281.55718994140625,284.21978759765625,296.5061950683594,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127245903015137,1.0,0.0,0.0,3.991151571273804,3.99117922782898,1.062893488779082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.908203125,0.0,1946.089111328125,1895.4371337890625,0.0,2588.30615234375,0.9819387793540956,1.0,0.0,3.0,1.0,0.0
17996700,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9943732619285583,0.2673541307449341,0.2403742223978042,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9585224986076356,0.2365462481975555,0.2242730110883712,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9849753379821776,0.2578190565109253,0.1804321855306625,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.909711480140686,0.2058283686637878,0.1953618228435516,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8263900279998779,0.1534546464681625,0.6934556365013123,284.9583435058594,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3986511230469,284.9393615722656,1.0,0.3330661356449127,1.0,1.0,0.0,1.0,-1.841091513633728,1.8410887718200684,2.7402991236158414e-06,1.420168161392212,0.9897552132606506,0.9897552132606506,0.0,40.69633102416992,28.0,45415.01171875,0.0,483.5445251464844,1.0,281.2918701171875,284.0286560058594,296.549560546875,299.5898742675781,293.1499938964844,293.1499938964844,281.25,36018.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187173008918762,1.0,0.0,0.0,3.991371154785156,3.991398572921753,1.0630103588482598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.0908203125,0.0,1947.31298828125,1895.4371337890625,0.0,2643.68994140625,0.9819282293319702,1.0,0.0,3.0,1.0,0.0
17996760,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9977132081985474,0.2683887183666229,0.2356368452310562,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.969812512397766,0.2368065267801284,0.2244970500469207,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9941807985305786,0.2581654191017151,0.1806571334600448,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9215268492698668,0.2059411853551864,0.1954444199800491,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8341848254203796,0.1529681235551834,0.6911545395851135,284.9016418457031,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3874206542969,284.9013977050781,1.0,0.3306869268417358,1.0,1.0,0.0,1.0,-1.8332815170288088,1.833278775215149,2.717768438742496e-06,1.4141463041305542,0.9411718249320984,0.9411718249320984,0.0,39.353633880615234,46.0,45265.92578125,0.0,474.2961730957031,1.0,281.2560119628906,283.9988098144531,296.54180908203125,299.5235595703125,293.1499938964844,293.1499938964844,280.95001220703125,37966.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195299506187439,1.0,0.0,0.0,3.943685293197632,3.943712711334229,1.0377619901191792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.837890625,0.0,1901.0079345703125,1895.4371337890625,0.0,2651.215087890625,0.9720262885093688,1.0,0.0,3.0,1.0,0.0
17996820,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9978257417678832,0.2705768346786499,0.2433033287525177,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9604102969169616,0.2374670058488845,0.225093200802803,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9867368936538696,0.2590368688106537,0.1812313944101333,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9110572338104248,0.206292912364006,0.1957571804523468,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8246045112609863,0.1521188020706176,0.6872934699058533,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695983886719,284.869873046875,1.0,0.333499401807785,1.0,1.0,0.0,1.0,-1.839877009391785,1.839874267578125,2.736535634539905e-06,1.4190456867218018,0.8295621871948242,0.8295621871948242,0.0,40.592315673828125,64.0,45599.1015625,0.0,482.3645935058594,1.0,280.9565734863281,283.9768981933594,296.56268310546875,299.5523376464844,293.1499938964844,293.1499938964844,281.25,44272.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226327896118164,1.0,0.0,0.0,3.596871852874756,3.596896886825561,8.632632102489879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.626953125,0.0,1535.85546875,1895.4371337890625,0.0,2679.9775390625,0.9012963771820068,1.0,0.0,3.0,1.0,0.0
17996880,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9978257417678832,0.2705768346786499,0.2433033287525177,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9604102969169616,0.2374670058488845,0.225093200802803,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9867368936538696,0.2590368688106537,0.1812313944101333,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9110572338104248,0.206292912364006,0.1957571804523468,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8246045112609863,0.1521188020706176,0.6872934699058533,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695983886719,284.869873046875,1.0,0.333499401807785,1.0,1.0,0.0,1.0,-1.839877009391785,1.839874267578125,2.736535634539905e-06,1.4190456867218018,0.8295621871948242,0.8295621871948242,0.0,40.592315673828125,64.0,45599.1015625,0.0,482.3645935058594,1.0,280.9565734863281,283.9768981933594,296.56268310546875,299.5523376464844,293.1499938964844,293.1499938964844,281.25,44272.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226327896118164,1.0,0.0,0.0,3.596871852874756,3.596896886825561,8.632632102489879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.626953125,0.0,1535.85546875,1895.4371337890625,0.0,2679.9775390625,0.9012963771820068,1.0,0.0,3.0,1.0,0.0
