time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9746416211128236,0.2716034650802612,0.2441507130861282,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.930340051651001,0.2383074015378952,0.2258297055959701,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9608895182609558,0.2600950300693512,0.1818992048501968,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8842812180519104,0.2069027572870254,0.196299597620964,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8009323477745056,0.1519560515880584,0.6865940690040588,285.03778076171875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3624572753906,285.0473937988281,1.0,0.3374949395656585,1.0,1.0,0.0,1.0,-1.8421368598937988,1.8421341180801392,2.7431242415332235e-06,1.4208279848098757,0.9502702355384828,0.9502702355384828,0.0,44.1053466796875,64.0,45255.15625,0.0,494.9180908203125,1.0,281.2108764648437,284.152099609375,296.5169677734375,299.3741149902344,293.1499938964844,293.1499938964844,281.25,34651.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112828135490417,1.0,0.0,0.0,3.669200897216797,3.669224977493286,8.983307679955033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.58642578125,0.0,1544.4903564453125,1895.4371337890625,0.0,2575.011474609375,0.9111486673355104,1.0,0.0,3.0,1.0,0.0
17997000,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.952162742614746,0.2727206945419311,0.2451906353235244,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9061586260795592,0.2390984743833542,0.2266730070114135,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9368147253990172,0.2610533237457275,0.1826449781656265,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8637866973876953,0.2075033038854599,0.1969645023345947,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7813224792480469,0.1519414633512497,0.686981737613678,285.0507202148437,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3595275878906,285.0486145019531,1.0,0.3416456878185272,1.0,1.0,0.0,1.0,-1.8465558290481567,1.846553087234497,2.755941750365309e-06,1.42424476146698,0.9881177544593812,0.9881177544593812,0.0,47.55428314208984,82.0,45536.66015625,0.0,508.6686401367188,1.0,281.24298095703125,284.1430969238281,296.5542907714844,299.4586486816406,293.1499938964844,293.1499938964844,280.95001220703125,32632.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078144192695618,1.0,0.0,0.0,3.755506753921509,3.755531072616577,9.410882739757652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.04443359375,0.0,1627.8253173828125,1895.4371337890625,0.0,2543.0810546875,0.9266588687896729,1.0,0.0,3.0,1.0,0.0
17997060,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8942972421646118,0.2743209600448608,0.247275024652481,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8556020259857178,0.240226462483406,0.2283559739589691,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8809342384338379,0.2623546421527862,0.1840497851371765,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8183425664901733,0.2082906812429428,0.1982999444007873,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7376304268836975,0.1514915376901626,0.6875647902488708,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3458251953125,284.8954162597656,1.0,0.3534055948257446,1.0,1.0,0.0,1.0,-1.85507333278656,1.8550705909729004,2.780829163384624e-06,1.430891036987305,0.8714051842689514,0.8714051842689514,0.0,58.22032928466797,100.0,46480.80078125,0.0,548.0442504882812,1.0,280.9564208984375,283.98028564453125,296.67437744140625,299.7069091796875,293.1499938964844,293.1499938964844,281.25,39125.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183079361915588,1.0,0.0,0.0,3.667373418807984,3.66739821434021,8.974361662694719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.80810546875,0.0,1576.0794677734375,1895.4371337890625,0.0,2639.900390625,0.9112589955329896,1.0,0.0,3.0,1.0,0.0
17997120,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8942972421646118,0.2743209600448608,0.247275024652481,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8556020259857178,0.240226462483406,0.2283559739589691,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8809342384338379,0.2623546421527862,0.1840497851371765,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8183425664901733,0.2082906812429428,0.1982999444007873,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7376304268836975,0.1514915376901626,0.6875647902488708,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3458251953125,284.8954162597656,1.0,0.3534055948257446,1.0,1.0,0.0,1.0,-1.85507333278656,1.8550705909729004,2.780829163384624e-06,1.430891036987305,0.8714051842689514,0.8714051842689514,0.0,58.22032928466797,100.0,46480.80078125,0.0,548.0442504882812,1.0,280.9564208984375,283.98028564453125,296.67437744140625,299.7069091796875,293.1499938964844,293.1499938964844,281.25,39125.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183079361915588,1.0,0.0,0.0,3.667373418807984,3.66739821434021,8.974361662694719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.80810546875,0.0,1576.0794677734375,1895.4371337890625,0.0,2639.900390625,0.9112589955329896,1.0,0.0,3.0,1.0,0.0
17997180,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8508782982826233,0.276701956987381,0.2496213912963867,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8160102963447571,0.2417202442884445,0.2301078587770462,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8386411070823669,0.2641302347183227,0.1855116933584213,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778005003929138,0.2093959003686905,0.199705958366394,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7011436820030212,0.1512634605169296,0.6884235739707947,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3386535644531,285.0754699707031,1.0,0.367377907037735,1.0,1.0,0.0,1.0,-1.86446499824524,1.86446225643158,2.8082615699531743e-06,1.4381023645401,1.0,1.0,0.0,71.4768295288086,88.0,46364.13671875,0.0,596.6246948242188,1.0,281.2431640625,284.1537170410156,296.6643981933594,299.62310791015625,293.1499938964844,293.1499938964844,280.95001220703125,32644.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091851472854614,1.0,0.0,0.0,3.807610511779785,3.807635545730591,9.673826752987225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.61572265625,0.0,1689.4969482421875,1895.4371337890625,0.0,2555.691162109375,0.9380781650543212,1.0,0.0,3.0,1.0,0.0
17997240,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8508782982826233,0.276701956987381,0.2496213912963867,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8160102963447571,0.2417202442884445,0.2301078587770462,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8386411070823669,0.2641302347183227,0.1855116933584213,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778005003929138,0.2093959003686905,0.199705958366394,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7011436820030212,0.1512634605169296,0.6884235739707947,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3386535644531,285.0754699707031,1.0,0.367377907037735,1.0,1.0,0.0,1.0,-1.86446499824524,1.86446225643158,2.8082615699531743e-06,1.4381023645401,1.0,1.0,0.0,71.4768295288086,88.0,46364.13671875,0.0,596.6246948242188,1.0,281.2431640625,284.1537170410156,296.6643981933594,299.62310791015625,293.1499938964844,293.1499938964844,280.95001220703125,32644.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091851472854614,1.0,0.0,0.0,3.807610511779785,3.807635545730591,9.673826752987225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.61572265625,0.0,1689.4969482421875,1895.4371337890625,0.0,2555.691162109375,0.9380781650543212,1.0,0.0,3.0,1.0,0.0
17997300,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.842492401599884,0.2776157259941101,0.2507836818695068,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8075589537620544,0.2423314750194549,0.2309514731168747,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8303506970405579,0.2648243606090545,0.1862200498580932,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7693547010421753,0.209836721420288,0.2003712803125381,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6924054622650146,0.1510832607746124,0.6886491775512695,284.932861328125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3338623046875,284.91412353515625,1.0,0.3707337975502014,1.0,1.0,0.0,1.0,-1.868798851966858,1.8687959909439087,2.821068164848839e-06,1.4414987564086914,0.950623095035553,0.950623095035553,0.0,75.1386947631836,88.0,47488.25390625,0.0,611.3897094726562,1.0,280.9934997558594,283.9686279296875,296.7567443847656,299.8863830566406,293.1499938964844,293.1499938964844,280.95001220703125,34290.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176105618476868,1.0,0.0,0.0,3.837523937225342,3.8375494480133057,9.826422910919064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.52392578125,0.0,1738.53271484375,1895.4371337890625,0.0,2633.44677734375,0.9451739192008972,1.0,0.0,3.0,1.0,0.0
17997360,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8385807871818542,0.278172492980957,0.251463234424591,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.803372323513031,0.242699533700943,0.2314581871032714,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8264224529266357,0.2652287781238556,0.186629444360733,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7653403878211975,0.2100646793842315,0.2007355839014053,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6877813935279846,0.1507334113121032,0.6877255439758301,284.8899841308594,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3261413574219,284.8934020996094,1.0,0.3724157810211181,1.0,1.0,0.0,1.0,-1.8700463771820068,1.8700435161590576,2.8247332011233084e-06,1.4424563646316528,0.9046979546546936,0.9046979546546936,0.0,77.00666046142578,76.0,47452.375,0.0,618.2430419921875,1.0,280.9562072753906,283.9564514160156,296.7720031738281,299.86944580078125,293.1499938964844,293.1499938964844,280.6499938964844,37707.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217226266860962,1.0,0.0,0.0,3.776207685470581,3.776233196258545,9.514916996522516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.40478515625,0.0,1691.3819580078125,1895.4371337890625,0.0,2671.535400390625,0.9342221617698668,1.0,0.0,3.0,1.0,0.0
17997420,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8399398326873779,0.2793343663215637,0.2524408400058746,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8044615983963013,0.2433789670467376,0.2320822030305862,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8274657726287842,0.2660145461559295,0.1871516704559326,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.766130268573761,0.2104697823524475,0.2011027336120605,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6868566274642944,0.1499660611152649,0.6842658519744873,284.8682556152344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3118591308594,284.88055419921875,1.0,0.3718169629573822,1.0,1.0,0.0,1.0,-1.868884563446045,1.8688818216323853,2.82115342997713e-06,1.4414440393447876,0.8133984804153442,0.8133984804153442,0.0,76.84009552001953,64.0,47655.66796875,0.0,616.864501953125,1.0,280.6578063964844,283.9507751464844,296.7945556640625,299.9178161621094,293.1499938964844,293.1499938964844,280.95001220703125,43352.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288974761962891,1.0,0.0,0.0,3.4516637325286865,3.4516870975494385,7.949690825626021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.2451171875,0.0,1375.5233154296875,1895.4371337890625,0.0,2738.1845703125,0.8689606189727783,1.0,0.0,3.0,1.0,0.0
17997480,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8399398326873779,0.2793343663215637,0.2524408400058746,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8044615983963013,0.2433789670467376,0.2320822030305862,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8274657726287842,0.2660145461559295,0.1871516704559326,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.766130268573761,0.2104697823524475,0.2011027336120605,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6868566274642944,0.1499660611152649,0.6842658519744873,284.8682556152344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3118591308594,284.88055419921875,1.0,0.3718169629573822,1.0,1.0,0.0,1.0,-1.868884563446045,1.8688818216323853,2.82115342997713e-06,1.4414440393447876,0.8133984804153442,0.8133984804153442,0.0,76.84009552001953,64.0,47655.66796875,0.0,616.864501953125,1.0,280.6578063964844,283.9507751464844,296.7945556640625,299.9178161621094,293.1499938964844,293.1499938964844,280.95001220703125,43352.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288974761962891,1.0,0.0,0.0,3.4516637325286865,3.4516870975494385,7.949690825626021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.2451171875,0.0,1375.5233154296875,1895.4371337890625,0.0,2738.1845703125,0.8689606189727783,1.0,0.0,3.0,1.0,0.0
17997540,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8541779518127441,0.2817659676074981,0.2541912198066711,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.817768931388855,0.2448782175779342,0.2331171184778213,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8406508564949036,0.2677927017211914,0.1880894154310226,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7789435386657715,0.2116094082593917,0.2018164098262787,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6972265839576721,0.1497816294431686,0.6818446516990662,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3092346191406,285.0257568359375,1.0,0.3676456809043884,1.0,1.0,0.0,1.0,-1.87130069732666,1.871297836303711,2.828117430908605e-06,1.4431997537612915,0.9447601437568665,0.9447601437568665,0.0,72.23295593261719,52.0,47610.15625,0.0,603.9505615234375,1.0,280.94158935546875,284.0848388671875,296.78106689453125,299.8179626464844,293.1499938964844,293.1499938964844,280.6499938964844,32469.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162112236022949,1.0,0.0,0.0,3.623366117477417,3.62338924407959,8.760274567976012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.29736328125,0.0,1477.5128173828125,1895.4371337890625,0.0,2620.505615234375,0.896695077419281,1.0,0.0,3.0,1.0,0.0
17997600,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8541779518127441,0.2817659676074981,0.2541912198066711,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.817768931388855,0.2448782175779342,0.2331171184778213,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8406508564949036,0.2677927017211914,0.1880894154310226,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7789435386657715,0.2116094082593917,0.2018164098262787,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6972265839576721,0.1497816294431686,0.6818446516990662,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3092346191406,285.0257568359375,1.0,0.3676456809043884,1.0,1.0,0.0,1.0,-1.87130069732666,1.871297836303711,2.828117430908605e-06,1.4431997537612915,0.9447601437568665,0.9447601437568665,0.0,72.23295593261719,52.0,47610.15625,0.0,603.9505615234375,1.0,280.94158935546875,284.0848388671875,296.78106689453125,299.8179626464844,293.1499938964844,293.1499938964844,280.6499938964844,32469.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162112236022949,1.0,0.0,0.0,3.623366117477417,3.62338924407959,8.760274567976012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.29736328125,0.0,1477.5128173828125,1895.4371337890625,0.0,2620.505615234375,0.896695077419281,1.0,0.0,3.0,1.0,0.0
17997660,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.877790093421936,0.2832151353359222,0.2555047869682312,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8385404944419861,0.2458869367837906,0.2339687794446945,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8628467917442322,0.2688950896263122,0.1888166815042495,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8004692792892456,0.2123475670814514,0.2023878544569015,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.715068519115448,0.1493612378835678,0.6791645288467407,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30047607421875,284.9022827148437,1.0,0.3611034750938415,1.0,1.0,0.0,1.0,-1.872246265411377,1.872243404388428,2.8309302706475137e-06,1.4439481496810913,0.8357430100440979,0.8357430100440979,0.0,65.31510925292969,40.0,48237.640625,0.0,582.5805053710938,1.0,280.65771484375,283.9595947265625,296.8883361816406,300.0350036621094,293.1499938964844,293.1499938964844,280.95001220703125,39923.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254238963127136,1.0,0.0,0.0,3.4855377674102783,3.485560894012451,8.106491122816806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.9853515625,0.0,1385.812744140625,1895.4371337890625,0.0,2705.88916015625,0.8721581101417542,1.0,0.0,3.0,1.0,0.0
17997720,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.877790093421936,0.2832151353359222,0.2555047869682312,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8385404944419861,0.2458869367837906,0.2339687794446945,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8628467917442322,0.2688950896263122,0.1888166815042495,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8004692792892456,0.2123475670814514,0.2023878544569015,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.715068519115448,0.1493612378835678,0.6791645288467407,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30047607421875,284.9022827148437,1.0,0.3611034750938415,1.0,1.0,0.0,1.0,-1.872246265411377,1.872243404388428,2.8309302706475137e-06,1.4439481496810913,0.8357430100440979,0.8357430100440979,0.0,65.31510925292969,40.0,48237.640625,0.0,582.5805053710938,1.0,280.65771484375,283.9595947265625,296.8883361816406,300.0350036621094,293.1499938964844,293.1499938964844,280.95001220703125,39923.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254238963127136,1.0,0.0,0.0,3.4855377674102783,3.485560894012451,8.106491122816806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.9853515625,0.0,1385.812744140625,1895.4371337890625,0.0,2705.88916015625,0.8721581101417542,1.0,0.0,3.0,1.0,0.0
17997780,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9160355925559998,0.2854554355144501,0.2569404542446136,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8719297051429749,0.2473547160625457,0.234842449426651,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8988041281700134,0.2705792784690857,0.1895872056484222,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8317848443984985,0.2134953886270523,0.2029776573181152,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7405465841293335,0.1492456793785095,0.6764509081840515,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2983093261719,285.0401611328125,1.0,0.3528936505317688,1.0,1.0,0.0,1.0,-1.873390555381775,1.8733878135681152,2.8342558380245464e-06,1.4447956085205078,0.973050057888031,0.973050057888031,0.0,56.66520309448242,28.0,48187.5625,0.0,555.8056030273438,1.0,280.9421691894531,284.0876770019531,296.8839416503906,299.9572448730469,293.1499938964844,293.1499938964844,280.6499938964844,31660.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158052563667297,1.0,0.0,0.0,3.6659939289093018,3.6660172939300537,8.967611506704998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.544921875,0.0,1518.4251708984375,1895.4371337890625,0.0,2616.752685546875,0.9056501388549804,1.0,0.0,3.0,1.0,0.0
17997840,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9160355925559998,0.2854554355144501,0.2569404542446136,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8719297051429749,0.2473547160625457,0.234842449426651,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8988041281700134,0.2705792784690857,0.1895872056484222,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8317848443984985,0.2134953886270523,0.2029776573181152,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7405465841293335,0.1492456793785095,0.6764509081840515,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2983093261719,285.0401611328125,1.0,0.3528936505317688,1.0,1.0,0.0,1.0,-1.873390555381775,1.8733878135681152,2.8342558380245464e-06,1.4447956085205078,0.973050057888031,0.973050057888031,0.0,56.66520309448242,28.0,48187.5625,0.0,555.8056030273438,1.0,280.9421691894531,284.0876770019531,296.8839416503906,299.9572448730469,293.1499938964844,293.1499938964844,280.6499938964844,31660.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158052563667297,1.0,0.0,0.0,3.6659939289093018,3.6660172939300537,8.967611506704998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.544921875,0.0,1518.4251708984375,1895.4371337890625,0.0,2616.752685546875,0.9056501388549804,1.0,0.0,3.0,1.0,0.0
17997900,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.945039927959442,0.2862225472927093,0.2576768100261688,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8960315585136414,0.2479182332754135,0.2353207319974899,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9257950186729432,0.2711835205554962,0.1899978369474411,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8530259132385254,0.2139302790164947,0.2033150494098663,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7588340640068054,0.1491099447011947,0.6753217577934265,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2952880859375,284.8734741210937,1.0,0.3483748435974121,1.0,1.0,0.0,1.0,-1.8743940591812127,1.874391198158264,2.837282863765722e-06,1.4456170797348022,0.8797512054443359,0.8797512054443359,0.0,51.90559768676758,28.0,49117.2890625,0.0,541.3153076171875,1.0,280.69677734375,283.9039306640625,296.97491455078125,300.2133483886719,293.1499938964844,293.1499938964844,280.6499938964844,35404.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235655426979065,1.0,0.0,0.0,3.675929069519043,3.675953149795532,9.016282547236188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.630859375,0.0,1557.7239990234375,1895.4371337890625,0.0,2688.6328125,0.908446490764618,1.0,0.0,3.0,1.0,0.0
17997960,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9755520820617676,0.2867121696472168,0.2580052316188812,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.926688551902771,0.2482878565788269,0.2355410158634185,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9582930207252502,0.2715610265731811,0.1901699751615524,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8793169856071472,0.2141951769590377,0.2034302353858947,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.781526505947113,0.148839071393013,0.6734331250190735,284.8827209472656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2897644042969,284.89031982421875,1.0,0.3435415625572204,1.0,1.0,0.0,1.0,-1.8731321096420288,1.87312924861908,2.833573262250866e-06,1.4446537494659424,0.8486495614051819,0.8486495614051819,0.0,47.17311096191406,31.0,48883.45703125,0.0,525.350830078125,1.0,280.6574401855469,283.9346618652344,296.98699951171875,300.1773681640625,293.1499938964844,293.1499938964844,280.95001220703125,39505.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264703750610352,1.0,0.0,0.0,3.5583717823028564,3.5583956241607666,8.448817538919684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.408203125,0.0,1459.1683349609375,1895.4371337890625,0.0,2715.613037109375,0.8874675631523132,1.0,0.0,3.0,1.0,0.0
17998020,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.2894635796546936,0.2527402639389038,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9666262865066528,0.2496568858623504,0.2364804297685623,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9925318360328674,0.2731224596500397,0.1909645795822143,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.914969801902771,0.2152736186981201,0.2041165977716446,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8106396198272705,0.1486909836530685,0.6713631749153137,285.0374450683594,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896728515625,285.0313415527344,1.0,0.3382355868816376,1.0,1.0,0.0,1.0,-1.8662292957305908,1.8662264347076416,2.812579168676166e-06,1.4388389587402344,0.9846152663230896,0.9846152663230896,0.0,42.31072616577149,49.0,48621.42578125,0.0,505.4830932617188,1.0,280.9426574707031,284.06951904296875,296.9773254394531,300.0851745605469,293.1499938964844,293.1499938964844,280.6499938964844,31924.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170371651649475,1.0,0.0,0.0,3.720597743988037,3.7206215858459473,9.236739515472436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.51513671875,0.0,1582.0584716796875,1895.4371337890625,0.0,2628.14306640625,0.9182239174842834,1.0,0.0,3.0,1.0,0.0
17998080,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.2894635796546936,0.2527402639389038,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9666262865066528,0.2496568858623504,0.2364804297685623,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9925318360328674,0.2731224596500397,0.1909645795822143,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.914969801902771,0.2152736186981201,0.2041165977716446,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8106396198272705,0.1486909836530685,0.6713631749153137,285.0374450683594,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896728515625,285.0313415527344,1.0,0.3382355868816376,1.0,1.0,0.0,1.0,-1.8662292957305908,1.8662264347076416,2.812579168676166e-06,1.4388389587402344,0.9846152663230896,0.9846152663230896,0.0,42.31072616577149,49.0,48621.42578125,0.0,505.4830932617188,1.0,280.9426574707031,284.06951904296875,296.9773254394531,300.0851745605469,293.1499938964844,293.1499938964844,280.6499938964844,31924.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170371651649475,1.0,0.0,0.0,3.720597743988037,3.7206215858459473,9.236739515472436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.51513671875,0.0,1582.0584716796875,1895.4371337890625,0.0,2628.14306640625,0.9182239174842834,1.0,0.0,3.0,1.0,0.0
17998140,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.2914838492870331,0.2532344460487366,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9670367240905762,0.2502438426017761,0.237215980887413,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9928579330444336,0.2737204432487488,0.1915585994720459,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9153180718421936,0.2157208770513534,0.2046953439712524,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8099444508552551,0.1484669744968414,0.6708394885063171,284.8582763671875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2895812988281,284.8553161621094,1.0,0.3393106758594513,1.0,1.0,0.0,1.0,-1.869747519493103,1.8697446584701536,2.823150907715899e-06,1.4417179822921753,0.8640440106391907,0.8640440106391907,0.0,42.46809387207031,49.0,49474.390625,0.0,507.998779296875,1.0,280.6773376464844,283.8842468261719,297.0741271972656,300.3265991210937,293.1499938964844,293.1499938964844,280.6499938964844,37889.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825763463973999,1.0,0.0,0.0,3.6861650943756095,3.686189889907837,9.066566803994648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.462890625,0.0,1588.05517578125,1895.4371337890625,0.0,2709.0439453125,0.9124224185943604,1.0,0.0,3.0,1.0,0.0
17998200,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.2918599247932434,0.2582892179489136,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9612314105033876,0.2504843771457672,0.2374785095453262,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9881751537322998,0.2739618122577667,0.1917471438646316,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9092095494270324,0.2158923149108886,0.2048933058977127,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8045571446418762,0.148273691534996,0.6701669096946716,284.8853454589844,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2860717773437,284.8940734863281,1.0,0.3411820232868194,1.0,1.0,0.0,1.0,-1.875970721244812,1.8759679794311523,2.841445621015737e-06,1.446478009223938,0.8617513179779053,0.8617513179779053,0.0,43.34511184692383,67.0,49503.34765625,0.0,514.93896484375,1.0,280.65753173828125,283.9281005859375,297.0764465332031,300.29803466796875,293.1499938964844,293.1499938964844,280.95001220703125,39331.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268699645996094,1.0,0.0,0.0,3.610285520553589,3.610309600830078,8.697138014213124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.892578125,0.0,1514.083984375,1895.4371337890625,0.0,2719.327880859375,0.8990831971168518,1.0,0.0,3.0,1.0,0.0
17998260,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.998510718345642,0.2998475730419159,0.2409530729055404,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.984197437763214,0.2556169331073761,0.2400951236486435,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.998510718345642,0.2805560529232025,0.1874083280563354,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9350137710571288,0.2200068086385727,0.2067709118127823,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8221352100372314,0.1498122066259384,0.6722110509872437,284.7436218261719,284.95001220703125,296.3161926269531,294.0965881347656,296.314453125,297.3280029296875,284.7174377441406,1.0,0.3458447158336639,1.0,1.0,0.0,1.0,-1.871803522109985,1.871800661087036,2.860680979210884e-06,1.4658160209655762,0.7478621006011963,0.7478621006011963,0.0,41.57466506958008,87.0,47301.1484375,0.0,502.6795349121094,1.0,280.94207763671875,283.8641052246094,297.01873779296875,299.92730712890625,293.1499938964844,293.1499938964844,281.25,40209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093131184577942,1.0,0.0,0.0,3.5971999168396,3.597224235534668,8.634207233626512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.24169921875,0.0,1506.25390625,1895.4371337890625,0.0,2556.869384765625,0.8936448097229004,1.0,0.0,3.0,1.0,0.0
17998320,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.998510718345642,0.2998475730419159,0.2409530729055404,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.984197437763214,0.2556169331073761,0.2400951236486435,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.998510718345642,0.2805560529232025,0.1874083280563354,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9350137710571288,0.2200068086385727,0.2067709118127823,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8221352100372314,0.1498122066259384,0.6722110509872437,284.7436218261719,284.95001220703125,296.3161926269531,294.0965881347656,296.314453125,297.3280029296875,284.7174377441406,1.0,0.3458447158336639,1.0,1.0,0.0,1.0,-1.871803522109985,1.871800661087036,2.860680979210884e-06,1.4658160209655762,0.7478621006011963,0.7478621006011963,0.0,41.57466506958008,87.0,47301.1484375,0.0,502.6795349121094,1.0,280.94207763671875,283.8641052246094,297.01873779296875,299.92730712890625,293.1499938964844,293.1499938964844,281.25,40209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093131184577942,1.0,0.0,0.0,3.5971999168396,3.597224235534668,8.634207233626512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.24169921875,0.0,1506.25390625,1895.4371337890625,0.0,2556.869384765625,0.8936448097229004,1.0,0.0,3.0,1.0,0.0
17998380,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.9362604022026062,0.2979103624820709,0.2687906920909881,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8853482604026794,0.2557015120983124,0.2429023534059524,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.9139171838760376,0.2799891829490661,0.1964119374752044,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8428820967674255,0.220150277018547,0.2093748152256012,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.7436443567276001,0.1495659500360489,0.6778637170791626,285.3520812988281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.3022155761719,285.3517761230469,1.0,0.36014524102211,1.0,1.0,0.0,1.0,-1.914871335029602,1.9148683547973635,2.9591776637971634e-06,1.477512240409851,1.0,1.0,0.0,56.943153381347656,105.0,49317.23828125,0.0,586.2140502929688,1.0,281.2420349121094,284.3789367675781,297.1395568847656,300.2359313964844,293.1499938964844,293.1499938964844,280.95001220703125,31862.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802035391330719,1.0,0.0,0.0,3.758544683456421,3.758569002151489,9.426114502275597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.015625,0.0,1625.4395751953125,1895.4371337890625,0.0,2490.049072265625,0.9265514016151428,1.0,0.0,3.0,1.0,0.0
17998440,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.9362604022026062,0.2979103624820709,0.2687906920909881,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8853482604026794,0.2557015120983124,0.2429023534059524,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.9139171838760376,0.2799891829490661,0.1964119374752044,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8428820967674255,0.220150277018547,0.2093748152256012,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.7436443567276001,0.1495659500360489,0.6778637170791626,285.3520812988281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.3022155761719,285.3517761230469,1.0,0.36014524102211,1.0,1.0,0.0,1.0,-1.914871335029602,1.9148683547973635,2.9591776637971634e-06,1.477512240409851,1.0,1.0,0.0,56.943153381347656,105.0,49317.23828125,0.0,586.2140502929688,1.0,281.2420349121094,284.3789367675781,297.1395568847656,300.2359313964844,293.1499938964844,293.1499938964844,280.95001220703125,31862.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802035391330719,1.0,0.0,0.0,3.758544683456421,3.758569002151489,9.426114502275597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.015625,0.0,1625.4395751953125,1895.4371337890625,0.0,2490.049072265625,0.9265514016151428,1.0,0.0,3.0,1.0,0.0
17998500,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8993299603462219,0.2977524101734161,0.2688382565975189,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8547486662864685,0.2559345662593841,0.2435010969638824,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8806967735290527,0.2800558507442474,0.1967023313045501,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8157086968421936,0.220350444316864,0.2099512368440628,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.7195267677307129,0.1493309289216995,0.6787611842155457,285.2021179199219,284.95001220703125,296.4003601074219,294.1675109863281,296.39874267578125,297.2929382324219,285.1820373535156,1.0,0.3679042756557464,1.0,1.0,0.0,1.0,-1.9177672863006592,1.9177643060684204,2.9680888928851346e-06,1.4798482656478882,1.0,1.0,0.0,64.79178619384766,105.0,50538.65234375,0.0,613.9462280273438,1.0,280.9943542480469,284.18426513671875,297.25299072265625,300.5587463378906,293.1499938964844,293.1499938964844,280.95001220703125,32758.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155760765075684,1.0,0.0,0.0,3.812315464019776,3.812340497970581,9.697748737380607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.70556640625,0.0,1696.0323486328125,1895.4371337890625,0.0,2614.634765625,0.9393823146820068,1.0,0.0,3.0,1.0,0.0
17998560,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8711572289466858,0.2975146770477295,0.2689450681209564,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8301980495452881,0.2559505701065063,0.2439271062612533,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8539045453071594,0.279942125082016,0.1969109177589416,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7908775210380554,0.2203342467546463,0.2103489339351654,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.6968327760696411,0.148869901895523,0.6786971688270569,285.115234375,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.28253173828125,285.1112060546875,1.0,0.3757749795913696,1.0,1.0,0.0,1.0,-1.919060468673706,1.9190576076507568,2.9721375085500767e-06,1.4809362888336182,1.0,1.0,0.0,73.10874938964844,108.0,50833.41796875,0.0,642.0810546875,1.0,280.9549560546875,284.1118469238281,297.2721252441406,300.5783996582031,293.1499938964844,293.1499938964844,280.6499938964844,33477.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236836791038513,1.0,0.0,0.0,3.8539071083068848,3.8539326190948486,9.910504559229594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.6923828125,0.0,1752.151123046875,1895.4371337890625,0.0,2689.729736328125,0.9492836594581604,1.0,0.0,3.0,1.0,0.0
17998620,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8386896252632141,0.296862244606018,0.2688891291618347,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7998273968696594,0.2556163668632507,0.2442226260900497,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8231843709945679,0.2794100046157837,0.1969778090715408,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7606132626533508,0.219932809472084,0.2105817794799804,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6675959229469299,0.1475511491298675,0.6757303476333618,284.8927001953125,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2608642578125,284.8946533203125,1.0,0.3864608407020569,1.0,1.0,0.0,1.0,-1.9161502122879028,1.916147232055664,2.9634873044415144e-06,1.4788076877593994,0.9245833158493042,0.9245833158493042,0.0,85.76542663574219,96.0,51883.078125,0.0,681.1785278320312,1.0,280.6558532714844,283.8815612792969,297.29266357421875,300.6893005371094,293.1499938964844,293.1499938964844,280.3500061035156,37225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374086618423462,1.0,0.0,0.0,3.841511249542236,3.8415374755859375,9.846853572526015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8994140625,0.0,1766.5059814453125,1895.4371337890625,0.0,2817.514404296875,0.9484891891479492,1.0,0.0,3.0,1.0,0.0
17998680,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8386896252632141,0.296862244606018,0.2688891291618347,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7998273968696594,0.2556163668632507,0.2442226260900497,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8231843709945679,0.2794100046157837,0.1969778090715408,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7606132626533508,0.219932809472084,0.2105817794799804,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6675959229469299,0.1475511491298675,0.6757303476333618,284.8927001953125,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2608642578125,284.8946533203125,1.0,0.3864608407020569,1.0,1.0,0.0,1.0,-1.9161502122879028,1.916147232055664,2.9634873044415144e-06,1.4788076877593994,0.9245833158493042,0.9245833158493042,0.0,85.76542663574219,96.0,51883.078125,0.0,681.1785278320312,1.0,280.6558532714844,283.8815612792969,297.29266357421875,300.6893005371094,293.1499938964844,293.1499938964844,280.3500061035156,37225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374086618423462,1.0,0.0,0.0,3.841511249542236,3.8415374755859375,9.846853572526015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8994140625,0.0,1766.5059814453125,1895.4371337890625,0.0,2817.514404296875,0.9484891891479492,1.0,0.0,3.0,1.0,0.0
17998740,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8289003968238831,0.2965926229953766,0.2686388790607452,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7896507382392883,0.2553645074367523,0.24407260119915,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8134477734565735,0.279074102640152,0.1967812627553939,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7513071298599243,0.2195726484060287,0.210345983505249,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6573473811149597,0.1461759060621261,0.6702247262001038,284.86279296875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2436828613281,284.8746337890625,1.0,0.3889519572257995,1.0,1.0,0.0,1.0,-1.9085400104522705,1.908537030220032,2.9405655368464068e-06,1.4729808568954468,0.8252353668212891,0.8252353668212891,0.0,90.24392700195312,84.0,51951.41015625,0.0,689.8511352539062,1.0,280.3572692871094,283.8717956542969,297.2964782714844,300.69354248046875,293.1499938964844,293.1499938964844,280.6499938964844,43211.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419311046600342,1.0,0.0,0.0,3.525940418243408,3.525964498519897,8.295512543554651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.68017578125,0.0,1451.5986328125,1895.4371337890625,0.0,2859.76318359375,0.8849553465843201,1.0,0.0,3.0,1.0,0.0
