time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8289003968238831,0.2965926229953766,0.2686388790607452,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7896507382392883,0.2553645074367523,0.24407260119915,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8134477734565735,0.279074102640152,0.1967812627553939,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7513071298599243,0.2195726484060287,0.210345983505249,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6573473811149597,0.1461759060621261,0.6702247262001038,284.86279296875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2436828613281,284.8746337890625,1.0,0.3889519572257995,1.0,1.0,0.0,1.0,-1.9085400104522705,1.908537030220032,2.9405655368464068e-06,1.4729808568954468,0.8252353668212891,0.8252353668212891,0.0,90.24392700195312,84.0,51951.41015625,0.0,689.8511352539062,1.0,280.3572692871094,283.8717956542969,297.2964782714844,300.69354248046875,293.1499938964844,293.1499938964844,280.6499938964844,43211.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419311046600342,1.0,0.0,0.0,3.525940418243408,3.525964498519897,8.295512543554651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.68017578125,0.0,1451.5986328125,1895.4371337890625,0.0,2859.76318359375,0.8849553465843201,1.0,0.0,3.0,1.0,0.0
17998860,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8335724472999573,0.2980038821697235,0.2695063650608063,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7942265272140503,0.2562303245067596,0.2445585876703262,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.817866861820221,0.2800735831260681,0.1972075253725052,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7552536129951477,0.2201998978853225,0.2106329649686813,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6593204736709595,0.1455530971288681,0.6661787629127502,285.0237731933594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2418212890625,285.0202941894531,1.0,0.3866612315177917,1.0,1.0,0.0,1.0,-1.906158208847046,1.9061552286148071,2.933498535639956e-06,1.4712178707122805,0.95380699634552,0.95380699634552,0.0,88.26172637939453,72.0,51794.75,0.0,681.5684204101562,1.0,280.64239501953125,284.010009765625,297.29217529296875,300.5919494628906,293.1499938964844,293.1499938964844,280.3500061035156,32869.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828727126121521,1.0,0.0,0.0,3.679142713546753,3.679166555404663,9.032054890667496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.130859375,0.0,1542.221435546875,1895.4371337890625,0.0,2736.599609375,0.909453809261322,1.0,0.0,3.0,1.0,0.0
17998920,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8335724472999573,0.2980038821697235,0.2695063650608063,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7942265272140503,0.2562303245067596,0.2445585876703262,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.817866861820221,0.2800735831260681,0.1972075253725052,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7552536129951477,0.2201998978853225,0.2106329649686813,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6593204736709595,0.1455530971288681,0.6661787629127502,285.0237731933594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2418212890625,285.0202941894531,1.0,0.3866612315177917,1.0,1.0,0.0,1.0,-1.906158208847046,1.9061552286148071,2.933498535639956e-06,1.4712178707122805,0.95380699634552,0.95380699634552,0.0,88.26172637939453,72.0,51794.75,0.0,681.5684204101562,1.0,280.64239501953125,284.010009765625,297.29217529296875,300.5919494628906,293.1499938964844,293.1499938964844,280.3500061035156,32869.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828727126121521,1.0,0.0,0.0,3.679142713546753,3.679166555404663,9.032054890667496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.130859375,0.0,1542.221435546875,1895.4371337890625,0.0,2736.599609375,0.909453809261322,1.0,0.0,3.0,1.0,0.0
17998980,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8455411195755005,0.2984825074672699,0.2700082063674927,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.80656898021698,0.2567042410373688,0.2449515759944915,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8293896317481995,0.2804868817329407,0.1974912732839584,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7663988471031189,0.2205171734094619,0.2108536511659622,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6679226160049438,0.1448146551847458,0.6622454524040222,284.8925476074219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2345886230469,284.90087890625,1.0,0.3812752366065979,1.0,1.0,0.0,1.0,-1.903119444847107,1.9031165838241573,2.924649606939056e-06,1.4690767526626587,0.8437321186065674,0.8437321186065674,0.0,82.87739562988281,60.0,52330.9921875,0.0,661.7733764648438,1.0,280.3573913574219,283.8915405273437,297.3974914550781,300.8023986816406,293.1499938964844,293.1499938964844,280.6499938964844,40025.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362433314323425,1.0,0.0,0.0,3.533294200897217,3.533317804336548,8.33015178614005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.59423828125,0.0,1436.321044921875,1895.4371337890625,0.0,2806.637451171875,0.8828554153442383,1.0,0.0,3.0,1.0,0.0
17999040,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8455411195755005,0.2984825074672699,0.2700082063674927,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.80656898021698,0.2567042410373688,0.2449515759944915,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8293896317481995,0.2804868817329407,0.1974912732839584,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7663988471031189,0.2205171734094619,0.2108536511659622,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6679226160049438,0.1448146551847458,0.6622454524040222,284.8925476074219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2345886230469,284.90087890625,1.0,0.3812752366065979,1.0,1.0,0.0,1.0,-1.903119444847107,1.9031165838241573,2.924649606939056e-06,1.4690767526626587,0.8437321186065674,0.8437321186065674,0.0,82.87739562988281,60.0,52330.9921875,0.0,661.7733764648438,1.0,280.3573913574219,283.8915405273437,297.3974914550781,300.8023986816406,293.1499938964844,293.1499938964844,280.6499938964844,40025.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362433314323425,1.0,0.0,0.0,3.533294200897217,3.533317804336548,8.33015178614005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.59423828125,0.0,1436.321044921875,1895.4371337890625,0.0,2806.637451171875,0.8828554153442383,1.0,0.0,3.0,1.0,0.0
17999100,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8541997671127319,0.2990821897983551,0.2701811492443084,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8149527907371521,0.2571469843387604,0.2450841814279556,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8375633955001831,0.2809550166130066,0.1975802034139633,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.774495542049408,0.2208567261695861,0.2109072506427765,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6744573712348938,0.1445739269256591,0.6600737571716309,285.037109375,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.233642578125,285.04791259765625,1.0,0.3777194917201996,1.0,1.0,0.0,1.0,-1.901047110557556,1.901044249534607,2.9184827781136846e-06,1.4675168991088867,0.9433744549751282,0.9433744549751282,0.0,79.30447387695312,60.0,51911.65234375,0.0,648.6317138671875,1.0,280.5995788574219,284.0417785644531,297.36431884765625,300.6310119628906,293.1499938964844,293.1499938964844,280.6499938964844,33875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828946053981781,1.0,0.0,0.0,3.595792055130005,3.5958151817321777,8.627449687992339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.1396484375,0.0,1458.0311279296875,1895.4371337890625,0.0,2738.63671875,0.8940125703811646,1.0,0.0,3.0,1.0,0.0
17999160,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8659639358520508,0.2998617887496948,0.2706895768642425,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8255278468132019,0.2577370107173919,0.2454343289136886,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8485491871833801,0.281584084033966,0.1978671103715896,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.785334587097168,0.2213314175605774,0.2111506313085556,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6834495663642883,0.1444510817527771,0.6585501432418823,285.0389709472656,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2347717285156,285.03485107421875,1.0,0.3738070726394653,1.0,1.0,0.0,1.0,-1.900884032249451,1.900881052017212,2.918094651249703e-06,1.4674627780914309,0.9767485857009888,0.9767485857009888,0.0,75.10293579101562,48.0,52220.484375,0.0,634.9100952148438,1.0,280.6424255371094,284.0182800292969,297.4021911621094,300.7289123535156,293.1499938964844,293.1499938964844,280.3500061035156,32046.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265486359596252,1.0,0.0,0.0,3.701054334640503,3.701078176498413,9.139958478954212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.45703125,0.0,1560.7230224609375,1895.4371337890625,0.0,2716.3408203125,0.9138618111610411,1.0,0.0,3.0,1.0,0.0
17999220,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8949817419052124,0.3002268970012665,0.2709829211235046,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8511950373649597,0.2582479119300842,0.2457528710365295,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8761672973632812,0.2819818556308746,0.1980582028627395,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.811637818813324,0.2217114269733429,0.2113195061683654,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7056638598442078,0.1438458561897277,0.6546812057495117,284.8833923339844,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2283020019531,284.8912048339844,1.0,0.3649496436119079,1.0,1.0,0.0,1.0,-1.8974096775054927,1.8974066972732544,2.907922407757724e-06,1.4649534225463867,0.8533916473388672,0.8533916473388672,0.0,66.1381607055664,36.0,52825.2734375,0.0,603.3543701171875,1.0,280.3570861816406,283.8741149902344,297.5011901855469,300.94097900390625,293.1499938964844,293.1499938964844,280.6499938964844,39624.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356747031211853,1.0,0.0,0.0,3.58370327949524,3.5837271213531494,8.569537044422759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.23046875,0.0,1487.2801513671875,1895.4371337890625,0.0,2801.331787109375,0.8933317065238953,1.0,0.0,3.0,1.0,0.0
17999280,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8949817419052124,0.3002268970012665,0.2709829211235046,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8511950373649597,0.2582479119300842,0.2457528710365295,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8761672973632812,0.2819818556308746,0.1980582028627395,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.811637818813324,0.2217114269733429,0.2113195061683654,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7056638598442078,0.1438458561897277,0.6546812057495117,284.8833923339844,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2283020019531,284.8912048339844,1.0,0.3649496436119079,1.0,1.0,0.0,1.0,-1.8974096775054927,1.8974066972732544,2.907922407757724e-06,1.4649534225463867,0.8533916473388672,0.8533916473388672,0.0,66.1381607055664,36.0,52825.2734375,0.0,603.3543701171875,1.0,280.3570861816406,283.8741149902344,297.5011901855469,300.94097900390625,293.1499938964844,293.1499938964844,280.6499938964844,39624.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356747031211853,1.0,0.0,0.0,3.58370327949524,3.5837271213531494,8.569537044422759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.23046875,0.0,1487.2801513671875,1895.4371337890625,0.0,2801.331787109375,0.8933317065238953,1.0,0.0,3.0,1.0,0.0
17999340,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9255892038345336,0.3011210858821869,0.2712127566337585,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8775496482849121,0.2589636147022247,0.2459562569856643,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9041234254837036,0.2827197313308716,0.198188379406929,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8352910876274109,0.2222862243652343,0.2114152312278747,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7259320020675659,0.1436080187559127,0.651738703250885,285.05084228515625,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2283020019531,285.0494384765625,1.0,0.3578900992870331,1.0,1.0,0.0,1.0,-1.894663691520691,1.8946608304977417,2.8997217214055127e-06,1.4628456830978394,0.9796160459518432,0.9796160459518432,0.0,59.07769393920898,36.0,52523.8203125,0.0,578.5775146484375,1.0,280.62841796875,284.02947998046875,297.4743957519531,300.8011169433594,293.1499938964844,293.1499938964844,280.6499938964844,32341.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269065618515015,1.0,0.0,0.0,3.6931076049804688,3.693131446838379,9.100750730794972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.6103515625,0.0,1553.959716796875,1895.4371337890625,0.0,2719.667724609375,0.9132970571517944,1.0,0.0,3.0,1.0,0.0
17999400,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9417688846588136,0.3015166521072387,0.2714759409427643,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.891019344329834,0.2592917382717132,0.246150255203247,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9192253351211548,0.2830570042133331,0.198342815041542,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8471078276634216,0.2225563675165176,0.2115528583526611,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.735531747341156,0.1435591727495193,0.6509350538253784,285.03857421875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.22900390625,285.034423828125,1.0,0.3550652861595154,1.0,1.0,0.0,1.0,-1.894598126411438,1.8945951461791992,2.8995609682169743e-06,1.462820053100586,0.9891539216041564,0.9891539216041564,0.0,56.13876724243164,25.0,52658.625,0.0,569.0498657226562,1.0,280.64288330078125,284.01123046875,297.499755859375,300.8563842773437,293.1499938964844,293.1499938964844,280.3500061035156,32143.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826322615146637,1.0,0.0,0.0,3.740548610687256,3.740572929382324,9.336066000287246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9130859375,0.0,1606.6904296875,1895.4371337890625,0.0,2714.239990234375,0.9227661490440368,1.0,0.0,3.0,1.0,0.0
17999460,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9986528754234314,0.3018101155757904,0.2716217935085296,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9549844264984132,0.2598148584365845,0.2464453428983688,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.982371985912323,0.2834404408931732,0.19849893450737,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.901888370513916,0.222964197397232,0.2117127329111099,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7800150513648987,0.1430207788944244,0.6471914052963257,284.8773193359375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2231140136719,284.8849792480469,1.0,0.3448159396648407,1.0,1.0,0.0,1.0,-1.8908061981201167,1.890803337097168,2.888405106205028e-06,1.460013508796692,0.8603699207305908,0.8603699207305908,0.0,46.08634185791016,43.0,53277.28125,0.0,534.0546264648438,1.0,280.3567810058594,283.8612670898437,297.596435546875,301.0661315917969,293.1499938964844,293.1499938964844,280.6499938964844,39622.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354058861732483,1.0,0.0,0.0,3.6271121501922607,3.627136468887329,8.778397955211403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.57470703125,0.0,1534.7840576171875,1895.4371337890625,0.0,2798.823974609375,0.902867555618286,1.0,0.0,3.0,1.0,0.0
17999520,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9986528754234314,0.3018101155757904,0.2716217935085296,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9549844264984132,0.2598148584365845,0.2464453428983688,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.982371985912323,0.2834404408931732,0.19849893450737,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.901888370513916,0.222964197397232,0.2117127329111099,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7800150513648987,0.1430207788944244,0.6471914052963257,284.8773193359375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2231140136719,284.8849792480469,1.0,0.3448159396648407,1.0,1.0,0.0,1.0,-1.8908061981201167,1.890803337097168,2.888405106205028e-06,1.460013508796692,0.8603699207305908,0.8603699207305908,0.0,46.08634185791016,43.0,53277.28125,0.0,534.0546264648438,1.0,280.3567810058594,283.8612670898437,297.596435546875,301.0661315917969,293.1499938964844,293.1499938964844,280.6499938964844,39622.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354058861732483,1.0,0.0,0.0,3.6271121501922607,3.627136468887329,8.778397955211403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.57470703125,0.0,1534.7840576171875,1895.4371337890625,0.0,2798.823974609375,0.902867555618286,1.0,0.0,3.0,1.0,0.0
17999580,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.3040972948074341,0.2675932645797729,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9629393219947816,0.260821133852005,0.2471728771924972,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9887927770614624,0.2844476699829101,0.1990062445402145,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9094125628471376,0.2237849235534668,0.2122901380062103,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7847408056259155,0.1427508741617202,0.6452597975730896,285.0367736816406,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2272644042969,285.0336303710937,1.0,0.3440295755863189,1.0,1.0,0.0,1.0,-1.886022925376892,1.8860200643539429,2.873917537726811e-06,1.456151247024536,0.9952739477157592,0.9952739477157592,0.0,45.0712776184082,61.0,53007.7265625,0.0,527.44140625,1.0,280.6431579589844,284.00640869140625,297.5928649902344,300.9714660644531,293.1499938964844,293.1499938964844,280.3500061035156,32409.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257134556770325,1.0,0.0,0.0,3.769935846328736,3.769960403442383,9.483337635174394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8857421875,0.0,1642.9970703125,1895.4371337890625,0.0,2708.5791015625,0.9296143054962158,1.0,0.0,3.0,1.0,0.0
17999640,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.3040972948074341,0.2675932645797729,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9629393219947816,0.260821133852005,0.2471728771924972,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9887927770614624,0.2844476699829101,0.1990062445402145,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9094125628471376,0.2237849235534668,0.2122901380062103,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7847408056259155,0.1427508741617202,0.6452597975730896,285.0367736816406,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2272644042969,285.0336303710937,1.0,0.3440295755863189,1.0,1.0,0.0,1.0,-1.886022925376892,1.8860200643539429,2.873917537726811e-06,1.456151247024536,0.9952739477157592,0.9952739477157592,0.0,45.0712776184082,61.0,53007.7265625,0.0,527.44140625,1.0,280.6431579589844,284.00640869140625,297.5928649902344,300.9714660644531,293.1499938964844,293.1499938964844,280.3500061035156,32409.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257134556770325,1.0,0.0,0.0,3.769935846328736,3.769960403442383,9.483337635174394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8857421875,0.0,1642.9970703125,1895.4371337890625,0.0,2708.5791015625,0.9296143054962158,1.0,0.0,3.0,1.0,0.0
17999700,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.3043596744537353,0.273217111825943,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9562351107597352,0.2611660659313202,0.2476725578308105,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9832292199134828,0.2847281396389007,0.1993603557348251,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9029351472854614,0.2240635901689529,0.2127079963684082,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.778723955154419,0.1425522565841674,0.6448982954025269,284.8894348144531,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.225830078125,284.8748779296875,1.0,0.3464230298995971,1.0,1.0,0.0,1.0,-1.8938746452331543,1.893871784210205,2.8973906864848686e-06,1.4622563123703003,0.905183970928192,0.905183970928192,0.0,46.21404266357422,61.0,54099.546875,0.0,536.5322265625,1.0,280.3945617675781,283.8292236328125,297.67950439453125,301.2308349609375,293.1499938964844,293.1499938964844,280.3500061035156,35580.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832656979560852,1.0,0.0,0.0,3.7775819301605225,3.777606964111328,9.521843935544894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1279296875,0.0,1676.55029296875,1895.4371337890625,0.0,2773.19287109375,0.9317060112953186,1.0,0.0,3.0,1.0,0.0
17999760,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9820632338523864,0.3037785291671753,0.2738120555877685,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.931816339492798,0.2612937092781067,0.2479944229125976,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9618798494338988,0.2847538888454437,0.1995329111814499,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.881876528263092,0.2241477221250534,0.2129831612110138,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7603490352630615,0.142194464802742,0.6441972255706787,284.88433837890625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2194519042969,284.8908386230469,1.0,0.3499325215816498,1.0,1.0,0.0,1.0,-1.8948334455490112,1.894830584526062,2.9004902444285108e-06,1.4631619453430176,0.8765155673027039,0.8765155673027039,0.0,49.579566955566406,79.0,53984.1875,0.0,548.0087280273438,1.0,280.3565673828125,283.8557434082031,297.6934509277344,301.2025146484375,293.1499938964844,293.1499938964844,280.6499938964844,38920.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351290225982666,1.0,0.0,0.0,3.6818320751190186,3.681857109069824,9.04526473277656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.9091796875,0.0,1590.9134521484375,1895.4371337890625,0.0,2796.241455078125,0.9144081473350524,1.0,0.0,3.0,1.0,0.0
17999820,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.929688274860382,0.3043269515037536,0.2742330729961395,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8813456892967224,0.2621867060661316,0.2490322589874267,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.907544195652008,0.2856173515319824,0.2002474069595337,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8383921384811401,0.2248581945896148,0.2138747274875641,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7232145071029663,0.1417974382638931,0.6437371969223022,285.05670166015625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2177734375,285.0549621582031,1.0,0.359722226858139,1.0,1.0,0.0,1.0,-1.8977973461151123,1.897794365882873,2.9093555440340424e-06,1.465445637702942,1.0,1.0,0.0,59.13996505737305,97.0,53825.5,0.0,581.02587890625,1.0,280.64324951171875,284.0155334472656,297.6932983398437,301.1226501464844,293.1499938964844,293.1499938964844,280.3500061035156,32791.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268311023712158,1.0,0.0,0.0,3.815967082977295,3.8159921169281006,9.716335398479714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.82421875,0.0,1700.677001953125,1895.4371337890625,0.0,2718.966552734375,0.940104842185974,1.0,0.0,3.0,1.0,0.0
17999880,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.929688274860382,0.3043269515037536,0.2742330729961395,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8813456892967224,0.2621867060661316,0.2490322589874267,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.907544195652008,0.2856173515319824,0.2002474069595337,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8383921384811401,0.2248581945896148,0.2138747274875641,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7232145071029663,0.1417974382638931,0.6437371969223022,285.05670166015625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2177734375,285.0549621582031,1.0,0.359722226858139,1.0,1.0,0.0,1.0,-1.8977973461151123,1.897794365882873,2.9093555440340424e-06,1.465445637702942,1.0,1.0,0.0,59.13996505737305,97.0,53825.5,0.0,581.02587890625,1.0,280.64324951171875,284.0155334472656,297.6932983398437,301.1226501464844,293.1499938964844,293.1499938964844,280.3500061035156,32791.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268311023712158,1.0,0.0,0.0,3.815967082977295,3.8159921169281006,9.716335398479714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.82421875,0.0,1700.677001953125,1895.4371337890625,0.0,2718.966552734375,0.940104842185974,1.0,0.0,3.0,1.0,0.0
17999940,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.880335807800293,0.304054319858551,0.2747873067855835,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8391179442405701,0.2624850273132324,0.2500383853912353,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8622015118598938,0.285715103149414,0.2008892893791198,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7991207838058472,0.2250552773475647,0.214756578207016,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6860392093658447,0.1410624831914901,0.643462598323822,284.8841857910156,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2100830078125,284.88916015625,1.0,0.3721560835838318,1.0,1.0,0.0,1.0,-1.9011752605438232,1.901172399520874,2.919618282248848e-06,1.468147039413452,0.8946998715400696,0.8946998715400696,0.0,71.79767608642578,100.0,54794.2109375,0.0,624.4281005859375,1.0,280.3569641113281,283.84033203125,297.7887268066406,301.3512268066406,293.1499938964844,293.1499938964844,280.6499938964844,38384.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367388844490051,1.0,0.0,0.0,3.7554192543029785,3.7554447650909424,9.410444476998236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.11474609375,0.0,1672.0032958984375,1895.4371337890625,0.0,2811.262451171875,0.9301742315292358,1.0,0.0,3.0,1.0,0.0
18000000,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.880335807800293,0.304054319858551,0.2747873067855835,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8391179442405701,0.2624850273132324,0.2500383853912353,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8622015118598938,0.285715103149414,0.2008892893791198,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7991207838058472,0.2250552773475647,0.214756578207016,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6860392093658447,0.1410624831914901,0.643462598323822,284.8841857910156,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2100830078125,284.88916015625,1.0,0.3721560835838318,1.0,1.0,0.0,1.0,-1.9011752605438232,1.901172399520874,2.919618282248848e-06,1.468147039413452,0.8946998715400696,0.8946998715400696,0.0,71.79767608642578,100.0,54794.2109375,0.0,624.4281005859375,1.0,280.3569641113281,283.84033203125,297.7887268066406,301.3512268066406,293.1499938964844,293.1499938964844,280.6499938964844,38384.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367388844490051,1.0,0.0,0.0,3.7554192543029785,3.7554447650909424,9.410444476998236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.11474609375,0.0,1672.0032958984375,1895.4371337890625,0.0,2811.262451171875,0.9301742315292358,1.0,0.0,3.0,1.0,0.0
18000060,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8547951579093933,0.3049110174179077,0.2754919528961181,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8167434334754944,0.2635557055473327,0.2510935962200165,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8382973074913025,0.2867320775985718,0.2015950232744217,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7758272290229797,0.2259643822908401,0.2156838774681091,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.6643387675285339,0.1408764272928238,0.6432262063026428,285.0688171386719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2116394042969,285.0689392089844,1.0,0.3810597062110901,1.0,1.0,0.0,1.0,-1.9049599170684808,1.904956936836243,2.930950586232939e-06,1.4710392951965332,1.0,1.0,0.0,81.3570785522461,88.0,54527.46484375,0.0,658.2484741210938,1.0,280.6437072753906,284.0198974609375,297.78497314453125,301.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,33543.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285009860992432,1.0,0.0,0.0,3.859412670135498,3.859438419342041,9.93883986666333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.865234375,0.0,1759.43701171875,1895.4371337890625,0.0,2734.495849609375,0.9504749178886414,1.0,0.0,3.0,1.0,0.0
18000120,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8547951579093933,0.3049110174179077,0.2754919528961181,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8167434334754944,0.2635557055473327,0.2510935962200165,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8382973074913025,0.2867320775985718,0.2015950232744217,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7758272290229797,0.2259643822908401,0.2156838774681091,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.6643387675285339,0.1408764272928238,0.6432262063026428,285.0688171386719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2116394042969,285.0689392089844,1.0,0.3810597062110901,1.0,1.0,0.0,1.0,-1.9049599170684808,1.904956936836243,2.930950586232939e-06,1.4710392951965332,1.0,1.0,0.0,81.3570785522461,88.0,54527.46484375,0.0,658.2484741210938,1.0,280.6437072753906,284.0198974609375,297.78497314453125,301.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,33543.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285009860992432,1.0,0.0,0.0,3.859412670135498,3.859438419342041,9.93883986666333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.865234375,0.0,1759.43701171875,1895.4371337890625,0.0,2734.495849609375,0.9504749178886414,1.0,0.0,3.0,1.0,0.0
18000180,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8508516550064087,0.3052022755146026,0.2761060297489166,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8136975765228271,0.2646286785602569,0.252296507358551,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8349859118461609,0.2875843942165375,0.2023721784353256,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7728456854820251,0.226968839764595,0.2167889773845672,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6608936190605164,0.1409923881292343,0.6441383361816406,284.8899841308594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2118530273437,284.8944702148437,1.0,0.383053183555603,1.0,1.0,0.0,1.0,-1.9105015993118288,1.9104986190795896,2.947801476693712e-06,1.4754233360290527,0.9134928584098816,0.9134928584098816,0.0,83.40681457519531,76.0,55614.48046875,0.0,669.1389770507812,1.0,280.355712890625,283.83319091796875,297.87811279296875,301.4926147460937,293.1499938964844,293.1499938964844,280.04998779296875,37914.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384760618209839,1.0,0.0,0.0,3.817883729934693,3.8179097175598153,9.726098824103246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.0263671875,0.0,1743.0755615234375,1895.4371337890625,0.0,2827.48046875,0.943845272064209,1.0,0.0,3.0,1.0,0.0
18000240,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8508516550064087,0.3052022755146026,0.2761060297489166,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8136975765228271,0.2646286785602569,0.252296507358551,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8349859118461609,0.2875843942165375,0.2023721784353256,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7728456854820251,0.226968839764595,0.2167889773845672,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6608936190605164,0.1409923881292343,0.6441383361816406,284.8899841308594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2118530273437,284.8944702148437,1.0,0.383053183555603,1.0,1.0,0.0,1.0,-1.9105015993118288,1.9104986190795896,2.947801476693712e-06,1.4754233360290527,0.9134928584098816,0.9134928584098816,0.0,83.40681457519531,76.0,55614.48046875,0.0,669.1389770507812,1.0,280.355712890625,283.83319091796875,297.87811279296875,301.4926147460937,293.1499938964844,293.1499938964844,280.04998779296875,37914.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384760618209839,1.0,0.0,0.0,3.817883729934693,3.8179097175598153,9.726098824103246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.0263671875,0.0,1743.0755615234375,1895.4371337890625,0.0,2827.48046875,0.943845272064209,1.0,0.0,3.0,1.0,0.0
18000300,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8530755639076233,0.3052153587341308,0.2761021852493286,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.8162484169006348,0.2651261687278747,0.252730131149292,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8373948335647583,0.287943959236145,0.2026003301143646,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7754678130149841,0.2274564504623413,0.2172078192234039,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.6627942323684692,0.1410865783691406,0.6443055868148804,284.7960510253906,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2113647460937,284.7914733886719,1.0,0.3822880387306213,1.0,1.0,0.0,1.0,-1.9119956493377688,1.9119926691055296,2.952332351924269e-06,1.4765900373458862,0.818770706653595,0.818770706653595,0.0,82.49829864501953,76.0,56180.55859375,0.0,667.32861328125,1.0,280.0966491699219,283.7229919433594,297.9154357910156,301.64410400390625,293.1499938964844,293.1499938964844,280.04998779296875,42440.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440675139427185,1.0,0.0,0.0,3.700388431549072,3.7004141807556152,9.136670087173117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4521484375,0.0,1638.807373046875,1895.4371337890625,0.0,2879.74072265625,0.918106496334076,1.0,0.0,3.0,1.0,0.0
18000360,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8577384948730469,0.3053951263427734,0.2760527431964874,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8210190534591675,0.265740305185318,0.2531381845474243,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.842129647731781,0.2884410619735718,0.2028055489063263,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7804247736930847,0.2280542701482772,0.2176092863082885,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6667491793632507,0.1412761211395263,0.64447420835495,284.88018798828125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21197509765625,284.89129638671875,1.0,0.3806402385234833,1.0,1.0,0.0,1.0,-1.913356065750122,1.9133532047271729,2.9564409942395287e-06,1.4776380062103271,0.8340114951133728,0.8340114951133728,0.0,80.6041030883789,64.0,55916.5703125,0.0,662.2018432617188,1.0,280.05767822265625,283.8361511230469,297.8997802734375,301.54119873046875,293.1499938964844,293.1499938964844,280.3500061035156,42232.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434925079345703,1.0,0.0,0.0,3.5318093299865723,3.531833410263061,8.32315208754153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.7255859375,0.0,1450.73193359375,1895.4371337890625,0.0,2874.362548828125,0.8856855630874634,1.0,0.0,3.0,1.0,0.0
18000420,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.877659261226654,0.3071491718292236,0.2770542800426483,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8394582867622375,0.2679478824138641,0.2546979784965515,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8615190386772156,0.2905698418617248,0.2038806676864624,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7998674511909485,0.2301366925239563,0.2190727293491363,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6832254528999329,0.1423519998788833,0.6470988392829895,285.03564453125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2242736816406,285.0321960449219,1.0,0.3756387829780578,1.0,1.0,0.0,1.0,-1.9226266145706177,1.922623634338379,2.9845773497072514e-06,1.4848155975341797,0.9677706360816956,0.9677706360816956,0.0,73.98363494873047,52.0,56029.6484375,0.0,647.6463623046875,1.0,280.3425598144531,283.96630859375,297.8990783691406,301.4649353027344,293.1499938964844,293.1499938964844,280.04998779296875,32489.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334956765174866,1.0,0.0,0.0,3.698618650436402,3.698642492294312,9.127932116825832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5791015625,0.0,1561.3160400390625,1895.4371337890625,0.0,2781.01025390625,0.913581609725952,1.0,0.0,3.0,1.0,0.0
18000480,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.877659261226654,0.3071491718292236,0.2770542800426483,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8394582867622375,0.2679478824138641,0.2546979784965515,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8615190386772156,0.2905698418617248,0.2038806676864624,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7998674511909485,0.2301366925239563,0.2190727293491363,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6832254528999329,0.1423519998788833,0.6470988392829895,285.03564453125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2242736816406,285.0321960449219,1.0,0.3756387829780578,1.0,1.0,0.0,1.0,-1.9226266145706177,1.922623634338379,2.9845773497072514e-06,1.4848155975341797,0.9677706360816956,0.9677706360816956,0.0,73.98363494873047,52.0,56029.6484375,0.0,647.6463623046875,1.0,280.3425598144531,283.96630859375,297.8990783691406,301.4649353027344,293.1499938964844,293.1499938964844,280.04998779296875,32489.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334956765174866,1.0,0.0,0.0,3.698618650436402,3.698642492294312,9.127932116825832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5791015625,0.0,1561.3160400390625,1895.4371337890625,0.0,2781.01025390625,0.913581609725952,1.0,0.0,3.0,1.0,0.0
18000540,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9012378454208374,0.3077843487262726,0.2776875495910644,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8614338040351868,0.2694072425365448,0.2559771835803985,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.884818434715271,0.2918026149272918,0.2047104984521865,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.821355402469635,0.2315726280212402,0.2203004211187362,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7027907371520996,0.1431793570518493,0.6498546600341797,284.8754577636719,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2283935546875,284.88287353515625,1.0,0.3704433143138885,1.0,1.0,0.0,1.0,-1.9307068586349487,1.93070387840271,3.009371084772283e-06,1.4911729097366333,0.8535776138305664,0.8535776138305664,0.0,67.31433868408203,52.0,56841.2890625,0.0,631.8773803710938,1.0,280.06494140625,283.8133239746094,297.989990234375,301.6990966796875,293.1499938964844,293.1499938964844,280.04998779296875,39384.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842358410358429,1.0,0.0,0.0,3.616001844406128,3.616025924682617,8.72470138801873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.5498046875,0.0,1520.7568359375,1895.4371337890625,0.0,2863.757568359375,0.8992130756378174,1.0,0.0,3.0,1.0,0.0
18000600,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9081098437309264,0.307926744222641,0.2777134478092193,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.867886483669281,0.2697644233703613,0.256221741437912,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8915570974349976,0.2921009361743927,0.2048457562923431,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8271527886390686,0.2319267243146896,0.2205445766448974,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7083310484886169,0.1433889418840408,0.6503885388374329,284.90045166015625,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.228271484375,284.9082946777344,1.0,0.3689919114112854,1.0,1.0,0.0,1.0,-1.9321281909942627,1.9321250915527344,3.0137284738884773e-06,1.492280125617981,0.8619745373725891,0.8619745373725891,0.0,65.56742095947266,40.0,56885.1640625,0.0,627.2015380859375,1.0,280.05712890625,283.8387145996094,297.9879455566406,301.6819152832031,293.1499938964844,293.1499938964844,280.3500061035156,39061.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425780534744263,1.0,0.0,0.0,3.590352773666382,3.590376853942871,8.601368222116434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6455078125,0.0,1490.3450927734375,1895.4371337890625,0.0,2865.8115234375,0.8946635723114014,1.0,0.0,3.0,1.0,0.0
