time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9599023461341858,0.3097006976604461,0.2786130011081695,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9142613410949708,0.2722491025924682,0.2579410076141357,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9422422051429749,0.2944246232509613,0.2059753537178039,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8682439923286438,0.234321728348732,0.222202718257904,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7428175210952759,0.1449036449193954,0.6545365452766418,285.0533447265625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2383728027344,285.0497436523437,1.0,0.3612532019615173,1.0,1.0,0.0,1.0,-1.9435970783233645,1.9435940980911253,3.048956159545924e-06,1.5011707544326782,1.0,1.0,0.0,55.715126037597656,28.0,57030.7734375,0.0,603.2570190429688,1.0,280.343017578125,283.9708557128906,297.9838256835937,301.6142578125,293.1499938964844,293.1499938964844,280.04998779296875,31893.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356491923332214,1.0,0.0,0.0,3.7606680393218994,3.760692358016968,9.436768095838488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.2744140625,0.0,1628.152099609375,1895.4371337890625,0.0,2801.093994140625,0.9271557331085204,1.0,0.0,3.0,1.0,0.0
18000720,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9599023461341858,0.3097006976604461,0.2786130011081695,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9142613410949708,0.2722491025924682,0.2579410076141357,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9422422051429749,0.2944246232509613,0.2059753537178039,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8682439923286438,0.234321728348732,0.222202718257904,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7428175210952759,0.1449036449193954,0.6545365452766418,285.0533447265625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2383728027344,285.0497436523437,1.0,0.3612532019615173,1.0,1.0,0.0,1.0,-1.9435970783233645,1.9435940980911253,3.048956159545924e-06,1.5011707544326782,1.0,1.0,0.0,55.715126037597656,28.0,57030.7734375,0.0,603.2570190429688,1.0,280.343017578125,283.9708557128906,297.9838256835937,301.6142578125,293.1499938964844,293.1499938964844,280.04998779296875,31893.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356491923332214,1.0,0.0,0.0,3.7606680393218994,3.760692358016968,9.436768095838488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.2744140625,0.0,1628.152099609375,1895.4371337890625,0.0,2801.093994140625,0.9271557331085204,1.0,0.0,3.0,1.0,0.0
18000780,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9944883584976196,0.3102805018424988,0.2791787087917328,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9567782282829284,0.273491621017456,0.2590228319168091,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9811875820159912,0.2954837679862976,0.2066829949617386,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9045583605766296,0.2355549782514572,0.223251461982727,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7724277377128601,0.1457397490739822,0.6574438810348511,284.88336181640625,284.95001220703125,297.2424621582031,295.01806640625,297.2420654296875,297.2403564453125,284.87469482421875,1.0,0.3565102517604828,1.0,1.0,0.0,1.0,-1.9511789083480835,1.9511758089065552,3.0724741009180434e-06,1.507118582725525,0.9006009697914124,0.9006009697914124,0.0,49.633277893066406,28.0,58102.24609375,0.0,588.6953125,1.0,280.0845642089844,283.7808532714844,298.0632019042969,301.8697509765625,293.1499938964844,293.1499938964844,280.04998779296875,36026.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440893292427063,1.0,0.0,0.0,3.76330828666687,3.763333559036255,9.450023981116829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.2431640625,0.0,1663.1295166015625,1895.4371337890625,0.0,2879.94482421875,0.9287817478179932,1.0,0.0,3.0,1.0,0.0
18000840,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.3112767934799194,0.2639667987823486,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9822993874549866,0.2742324471473694,0.2596379518508911,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.2962726056575775,0.2053050696849823,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9330289959907532,0.2363070249557495,0.2238742858171463,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7942249178886414,0.146246924996376,0.6592558026313782,284.8783874511719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.24169921875,284.8736877441406,1.0,0.3525598347187042,1.0,1.0,0.0,1.0,-1.9481223821640008,1.9481194019317627,3.046876145162969e-06,1.4936147928237915,0.8764475584030151,0.8764475584030151,0.0,45.67742156982422,46.0,57650.76171875,0.0,569.4376220703125,1.0,280.0570068359375,283.789794921875,298.06256103515625,301.828857421875,293.1499938964844,293.1499938964844,280.3500061035156,38514.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460326194763184,1.0,0.0,0.0,3.690266609191896,3.690291404724121,9.086754175768874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.953125,0.0,1597.4493408203125,1895.4371337890625,0.0,2898.1259765625,0.9158079624176024,1.0,0.0,3.0,1.0,0.0
18000900,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.3144539892673492,0.2620691359043121,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9853068590164183,0.2754220962524414,0.2605653703212738,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.2980955243110657,0.2038315534591674,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9370826482772828,0.2374553680419922,0.2247909009456634,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7973856925964355,0.1470391750335693,0.662198543548584,285.0165710449219,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.25616455078125,285.033447265625,1.0,0.3513915538787842,1.0,1.0,0.0,1.0,-1.938565373420716,1.938562273979187,3.0332485039252788e-06,1.4971156120300293,0.9627593755722046,0.9627593755722046,0.0,45.4970932006836,46.0,57070.71484375,0.0,565.2327270507812,1.0,280.3009338378906,283.9653625488281,298.0165100097656,301.61505126953125,293.1499938964844,293.1499938964844,280.3500061035156,34782.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394874930381775,1.0,0.0,0.0,3.709206342697144,3.709230661392212,9.1802667157026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8271484375,0.0,1590.7867431640625,1895.4371337890625,0.0,2836.92724609375,0.9198318719863892,1.0,0.0,3.0,1.0,0.0
18000960,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8557248711585999,0.3194803893566131,0.2866469323635101,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8202545046806335,0.2784351706504822,0.2639611363410949,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8406320214271545,0.3016755878925323,0.2109153270721435,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7806872725486755,0.2396722882986068,0.227813646197319,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6664674878120422,0.1475123167037964,0.6732090711593628,284.9050598144531,284.95001220703125,297.2587280273437,295.0633544921875,297.2611999511719,297.28546142578125,284.8592224121094,1.0,0.3422237932682037,0.9213632345199584,0.9213632345199584,0.2000000029802322,1.0,-1.604627251625061,1.4436209201812744,0.1610062569379806,1.157085418701172,0.905053734779358,0.905053734779358,0.0,81.09249114990234,34.0,50954.1953125,0.0,568.1090698242188,1.0,280.342529296875,283.7491760253906,298.0323486328125,301.61260986328125,293.1499938964844,293.1499938964844,280.04998779296875,34701.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836312472820282,1.0,0.0,0.0,3.771186590194702,3.771211624145508,9.489630770076474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8740234375,0.0,1662.178466796875,1895.4371337890625,0.0,2807.282958984375,0.929959237575531,1.0,0.0,3.0,1.0,0.0
18001020,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.998523473739624,0.3237352967262268,0.24104905128479,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.998523473739624,0.281923234462738,0.2538362443447113,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.998523473739624,0.3058130145072937,0.1874825805425644,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.970046877861023,0.2427929639816284,0.2290455251932144,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.8219558000564575,0.1495577096939087,0.6719619035720825,285.0218505859375,284.95001220703125,297.26641845703125,295.0934753417969,297.2767944335937,297.3062438964844,284.645263671875,1.0,0.3454632759094238,0.7640897035598755,0.7640897035598755,0.6000000238418579,1.0,-1.9116811752319336,0.9726294279098512,0.9390516877174376,0.5249738693237305,0.8747486472129822,0.8747486472129822,0.0,41.13885498046875,54.0,44627.37109375,0.0,527.4998779296875,1.0,280.0597229003906,283.5648193359375,297.96795654296875,301.05487060546875,293.1499938964844,293.1499938964844,280.3500061035156,40909.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182405829429626,1.0,0.0,0.0,3.041489601135254,3.041508913040161,6.172569442242093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.05859375,0.0,986.303466796875,1895.4371337890625,0.0,2639.277099609375,0.8156473636627197,1.0,0.0,3.0,1.0,0.0
18001080,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.998523473739624,0.3237352967262268,0.24104905128479,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.998523473739624,0.281923234462738,0.2538362443447113,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.998523473739624,0.3058130145072937,0.1874825805425644,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.970046877861023,0.2427929639816284,0.2290455251932144,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.8219558000564575,0.1495577096939087,0.6719619035720825,285.0218505859375,284.95001220703125,297.26641845703125,295.0934753417969,297.2767944335937,297.3062438964844,284.645263671875,1.0,0.3454632759094238,0.7640897035598755,0.7640897035598755,0.6000000238418579,1.0,-1.9116811752319336,0.9726294279098512,0.9390516877174376,0.5249738693237305,0.8747486472129822,0.8747486472129822,0.0,41.13885498046875,54.0,44627.37109375,0.0,527.4998779296875,1.0,280.0597229003906,283.5648193359375,297.96795654296875,301.05487060546875,293.1499938964844,293.1499938964844,280.3500061035156,40909.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182405829429626,1.0,0.0,0.0,3.041489601135254,3.041508913040161,6.172569442242093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.05859375,0.0,986.303466796875,1895.4371337890625,0.0,2639.277099609375,0.8156473636627197,1.0,0.0,3.0,1.0,0.0
18001140,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9708468914031982,0.3305053412914276,0.2968022227287292,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9225876331329346,0.2882927358150482,0.2720111906528473,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9524072408676147,0.3124021291732788,0.2183492332696914,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8751327395439148,0.2476352900266647,0.2343017756938934,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7474285364151001,0.1523445099592209,0.6874868273735046,284.898193359375,284.95001220703125,297.2715759277344,295.12225341796875,297.3196105957031,297.3525390625,284.8016967773437,1.0,0.3443583846092224,0.6068161725997925,0.6068161725997925,1.0,1.0,-1.79748797416687,0.7153471112251282,1.0821408033370972,0.341255635023117,0.7343027591705322,0.7343027591705322,0.0,54.74676513671875,74.0,40762.734375,0.0,567.41796875,1.0,280.3311462402344,283.627197265625,297.8554077148437,300.54034423828125,293.1499938964844,293.1499938964844,280.6499938964844,31118.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534549236297607,1.0,0.0,0.0,2.99416184425354,2.9941792488098145,5.981965500723163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.3349609375,0.0,888.6318969726562,1895.4371337890625,0.0,2055.4150390625,0.7505059242248535,1.0,0.0,3.0,1.0,0.0
18001200,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9708468914031982,0.3305053412914276,0.2968022227287292,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9225876331329346,0.2882927358150482,0.2720111906528473,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9524072408676147,0.3124021291732788,0.2183492332696914,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8751327395439148,0.2476352900266647,0.2343017756938934,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7474285364151001,0.1523445099592209,0.6874868273735046,284.898193359375,284.95001220703125,297.2715759277344,295.12225341796875,297.3196105957031,297.3525390625,284.8016967773437,1.0,0.3443583846092224,0.6068161725997925,0.6068161725997925,1.0,1.0,-1.79748797416687,0.7153471112251282,1.0821408033370972,0.341255635023117,0.7343027591705322,0.7343027591705322,0.0,54.74676513671875,74.0,40762.734375,0.0,567.41796875,1.0,280.3311462402344,283.627197265625,297.8554077148437,300.54034423828125,293.1499938964844,293.1499938964844,280.6499938964844,31118.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534549236297607,1.0,0.0,0.0,2.99416184425354,2.9941792488098145,5.981965500723163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.3349609375,0.0,888.6318969726562,1895.4371337890625,0.0,2055.4150390625,0.7505059242248535,1.0,0.0,3.0,1.0,0.0
18001260,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.3355203568935394,0.2592099606990814,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.2900319695472717,0.2729319036006927,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.3163903057575226,0.2016077488660812,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9576995372772216,0.2489005327224731,0.2358068823814392,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8135753273963928,0.1546070724725723,0.6954514980316162,285.0302734375,284.95001220703125,297.274658203125,295.1498718261719,297.3243408203125,297.3596496582031,285.0291442871094,1.0,0.3607873916625976,0.6331264972686768,0.6331264972686768,1.0,1.0,-1.9988160133361816,0.8258033990859985,1.173012614250183,0.3736437261104584,0.8629167675971985,0.8629167675971985,0.0,46.19724655151367,94.0,42218.31640625,0.0,610.5682983398438,1.0,280.632080078125,283.8605041503906,298.0339050292969,300.6786804199219,293.1499938964844,293.1499938964844,280.95001220703125,28402.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252678275108337,1.0,0.0,0.0,3.1218385696411133,3.121856451034546,6.503006488856045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.6708984375,0.0,972.5,1895.4371337890625,0.0,1815.5799560546875,0.7798314094543457,1.0,0.0,3.0,1.0,0.0
18001320,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.3355203568935394,0.2592099606990814,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.2900319695472717,0.2729319036006927,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.3163903057575226,0.2016077488660812,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9576995372772216,0.2489005327224731,0.2358068823814392,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8135753273963928,0.1546070724725723,0.6954514980316162,285.0302734375,284.95001220703125,297.274658203125,295.1498718261719,297.3243408203125,297.3596496582031,285.0291442871094,1.0,0.3607873916625976,0.6331264972686768,0.6331264972686768,1.0,1.0,-1.9988160133361816,0.8258033990859985,1.173012614250183,0.3736437261104584,0.8629167675971985,0.8629167675971985,0.0,46.19724655151367,94.0,42218.31640625,0.0,610.5682983398438,1.0,280.632080078125,283.8605041503906,298.0339050292969,300.6786804199219,293.1499938964844,293.1499938964844,280.95001220703125,28402.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252678275108337,1.0,0.0,0.0,3.1218385696411133,3.121856451034546,6.503006488856045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.6708984375,0.0,972.5,1895.4371337890625,0.0,1815.5799560546875,0.7798314094543457,1.0,0.0,3.0,1.0,0.0
18001380,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9990000128746032,0.3334476351737976,0.2961340844631195,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9654681086540222,0.2909677624702453,0.2756553292274475,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9901278614997864,0.3155716955661773,0.2213407903909683,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9136770963668824,0.2511507272720337,0.2378940880298614,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7818007469177246,0.1567632555961609,0.7062800526618958,285.1602783203125,284.95001220703125,297.2760925292969,295.17645263671875,297.3071594238281,297.3304138183594,285.15948486328125,1.0,0.3802859485149383,0.6594368815422058,0.6594368815422058,1.0,1.0,-2.0846550464630127,0.8804518580436707,1.2042031288146973,0.4094036519527435,1.0,1.0,0.0,54.49773406982422,114.0,43827.58203125,0.0,708.1004028320312,1.0,280.9378967285156,283.9628295898437,298.1923217773437,300.9512023925781,293.1499938964844,293.1499938964844,280.6499938964844,27073.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274311184883118,1.0,0.0,0.0,3.464992046356201,3.465012788772583,8.011203931346245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.31201171875,0.0,1273.5076904296875,1895.4371337890625,0.0,1833.5904541015625,0.8564678430557251,1.0,0.0,3.0,1.0,0.0
18001440,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9990000128746032,0.3334476351737976,0.2961340844631195,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9654681086540222,0.2909677624702453,0.2756553292274475,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9901278614997864,0.3155716955661773,0.2213407903909683,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9136770963668824,0.2511507272720337,0.2378940880298614,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7818007469177246,0.1567632555961609,0.7062800526618958,285.1602783203125,284.95001220703125,297.2760925292969,295.17645263671875,297.3071594238281,297.3304138183594,285.15948486328125,1.0,0.3802859485149383,0.6594368815422058,0.6594368815422058,1.0,1.0,-2.0846550464630127,0.8804518580436707,1.2042031288146973,0.4094036519527435,1.0,1.0,0.0,54.49773406982422,114.0,43827.58203125,0.0,708.1004028320312,1.0,280.9378967285156,283.9628295898437,298.1923217773437,300.9512023925781,293.1499938964844,293.1499938964844,280.6499938964844,27073.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274311184883118,1.0,0.0,0.0,3.464992046356201,3.465012788772583,8.011203931346245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.31201171875,0.0,1273.5076904296875,1895.4371337890625,0.0,1833.5904541015625,0.8564678430557251,1.0,0.0,3.0,1.0,0.0
18001500,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9612461924552916,0.3299111425876617,0.2988336384296417,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9157785773277284,0.2917320430278778,0.2767547965049743,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.943850576877594,0.3149369657039642,0.2210300117731094,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.870707631111145,0.2522520422935486,0.2393864691257476,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7472130656242371,0.1576410979032516,0.7124034762382507,285.0045471191406,284.95001220703125,297.2763671875,295.1893920898437,297.29034423828125,297.30108642578125,284.9837341308594,1.0,0.3902824819087982,0.672592043876648,0.672592043876648,1.0,1.0,-2.0997836589813232,0.8938769698143005,1.2059067487716677,0.4200041592121124,0.9785515069961548,0.9785515069961548,0.0,63.68361282348633,114.0,45446.7109375,0.0,753.0025634765625,1.0,280.6998596191406,283.7605895996094,298.30621337890625,301.298828125,293.1499938964844,293.1499938964844,280.6499938964844,29106.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445757389068604,1.0,0.0,0.0,3.579960346221924,3.5799825191497803,8.551646146770508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.02685546875,0.0,1406.0482177734375,1895.4371337890625,0.0,1978.7108154296875,0.8839471340179443,1.0,0.0,3.0,1.0,0.0
18001560,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9126365780830384,0.3273943066596985,0.2965161502361297,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8762959241867065,0.292305588722229,0.2777624130249023,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8988226652145386,0.3145489394664764,0.2209579944610595,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8362827897071838,0.2530789077281952,0.2406751960515976,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7192855477333069,0.1582982391119003,0.7176839709281921,284.912353515625,284.95001220703125,297.2763671875,295.2021179199219,297.2818908691406,297.2861328125,284.9100341796875,1.0,0.3999448418617248,0.6706480383872986,0.6706480383872986,1.0,1.0,-2.104909420013428,0.8958339691162109,1.2090753316879272,0.4207382202148437,0.9155712723731996,0.9155712723731996,0.0,74.11216735839844,132.0,45695.19921875,0.0,795.205810546875,1.0,280.6579895019531,283.68817138671875,298.3167419433594,301.324951171875,293.1499938964844,293.1499938964844,280.3500061035156,33165.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565310001373291,1.0,0.0,0.0,3.607133865356445,3.607156991958618,8.681960821377288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.1396484375,0.0,1465.0413818359375,1895.4371337890625,0.0,2082.21533203125,0.8926419615745544,1.0,0.0,3.0,1.0,0.0
18001620,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8556860685348511,0.324858695268631,0.2942294776439667,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283623456954956,0.293622761964798,0.2796779870986938,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8465648889541626,0.3146562278270721,0.2213755249977111,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7909270524978638,0.254706859588623,0.2429474741220474,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.678374707698822,0.159507006406784,0.7267957925796509,284.8598327636719,284.95001220703125,297.27593994140625,295.2270202636719,297.27569580078125,297.2755126953125,284.8690490722656,1.0,0.4184080362319946,0.6667599678039551,0.6667599678039551,1.0,1.0,-2.1186344623565674,0.9004206657409668,1.21821391582489,0.4220927953720093,0.8048825263977051,0.8048825263977051,0.0,94.09168243408205,120.0,46108.14453125,0.0,879.4790649414062,1.0,280.3590087890625,283.64520263671875,298.28839111328125,301.3475341796875,293.1499938964844,293.1499938964844,280.6499938964844,41667.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723886966705322,1.0,0.0,0.0,3.347220659255981,3.347242832183838,7.475874213014322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.88525390625,0.0,1260.5699462890625,1895.4371337890625,0.0,2222.079833984375,0.844176709651947,1.0,0.0,3.0,1.0,0.0
18001680,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8556860685348511,0.324858695268631,0.2942294776439667,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283623456954956,0.293622761964798,0.2796779870986938,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8465648889541626,0.3146562278270721,0.2213755249977111,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7909270524978638,0.254706859588623,0.2429474741220474,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.678374707698822,0.159507006406784,0.7267957925796509,284.8598327636719,284.95001220703125,297.27593994140625,295.2270202636719,297.27569580078125,297.2755126953125,284.8690490722656,1.0,0.4184080362319946,0.6667599678039551,0.6667599678039551,1.0,1.0,-2.1186344623565674,0.9004206657409668,1.21821391582489,0.4220927953720093,0.8048825263977051,0.8048825263977051,0.0,94.09168243408205,120.0,46108.14453125,0.0,879.4790649414062,1.0,280.3590087890625,283.64520263671875,298.28839111328125,301.3475341796875,293.1499938964844,293.1499938964844,280.6499938964844,41667.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723886966705322,1.0,0.0,0.0,3.347220659255981,3.347242832183838,7.475874213014322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.88525390625,0.0,1260.5699462890625,1895.4371337890625,0.0,2222.079833984375,0.844176709651947,1.0,0.0,3.0,1.0,0.0
18001740,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8413752913475037,0.325505256652832,0.2944576144218445,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8166177272796631,0.2959168255329132,0.2818182706832886,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8337937593460083,0.3164242804050445,0.2225081175565719,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7790740132331848,0.2570525705814361,0.2451879382133484,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6682842969894409,0.1611527353525161,0.7346786260604858,285.0111999511719,284.95001220703125,297.2753601074219,295.2483825683594,297.2774353027344,297.2789001464844,285.0087890625,1.0,0.4259465932846069,0.6633384227752686,0.6633384227752686,1.0,1.0,-2.1349937915802,0.9063950181007384,1.228598713874817,0.4242510497570038,0.9137556552886964,0.9137556552886964,0.0,101.80745697021484,120.0,46040.74609375,0.0,922.78759765625,1.0,280.6356506347656,283.7802429199219,298.22198486328125,301.1813659667969,293.1499938964844,293.1499938964844,280.6499938964844,32327.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630231976509094,1.0,0.0,0.0,3.5014092922210693,3.5014312267303467,8.180485338016297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.7666015625,0.0,1347.694580078125,1895.4371337890625,0.0,2139.141357421875,0.8694263696670532,1.0,0.0,3.0,1.0,0.0
18001800,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8408141136169434,0.3256531953811645,0.2945992350578308,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8162540197372437,0.2962589263916015,0.2821539342403412,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8333578109741211,0.3167038857936859,0.2227121293544769,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7787522673606873,0.2573973834514618,0.2455266863107681,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6680472493171692,0.1614012271165847,0.7358395457267761,285.0063171386719,284.95001220703125,297.2752990722656,295.2512512207031,297.2778625488281,297.2797241210937,285.0042419433594,1.0,0.426580935716629,0.6628718972206116,0.6628718972206116,1.0,1.0,-2.137613296508789,0.9073848128318788,1.2302285432815552,0.424641489982605,0.9152079820632936,0.9152079820632936,0.0,102.25293731689452,108.0,46107.6328125,0.0,926.9038696289062,1.0,280.6407165527344,283.7748413085937,298.22955322265625,301.198974609375,293.1499938964844,293.1499938964844,280.3500061035156,32406.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629162073135376,1.0,0.0,0.0,3.518231153488159,3.518253326416016,8.25927713776764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.6318359375,0.0,1365.5311279296875,1895.4371337890625,0.0,2138.19921875,0.8729082942008972,1.0,0.0,3.0,1.0,0.0
18001860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8414305448532104,0.3262426853179931,0.2952680885791778,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8184458613395691,0.2986781001091003,0.2845418155193329,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8349362015724182,0.31848806142807,0.2240552604198455,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7814046144485474,0.2598921954631805,0.2479749768972396,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6707831025123596,0.1632739603519439,0.744436502456665,284.9046936035156,284.95001220703125,297.2748413085937,295.2749938964844,297.27899169921875,297.28204345703125,284.9107971191406,1.0,0.4289347231388092,0.6623302698135376,0.6623302698135376,1.0,1.0,-2.156167507171631,0.9157355427742004,1.2404320240020752,0.4287617206573486,0.8237571120262146,0.8237571120262146,0.0,102.7540283203125,96.0,46891.8125,0.0,946.5645751953124,1.0,280.3587341308594,283.67108154296875,298.3060607910156,301.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,39325.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734644412994385,1.0,0.0,0.0,3.3797528743743896,3.379775047302246,7.621899271725852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.83349609375,0.0,1275.8165283203125,1895.4371337890625,0.0,2231.664306640625,0.8487156629562378,1.0,0.0,3.0,1.0,0.0
18001920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8414305448532104,0.3262426853179931,0.2952680885791778,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8184458613395691,0.2986781001091003,0.2845418155193329,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8349362015724182,0.31848806142807,0.2240552604198455,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7814046144485474,0.2598921954631805,0.2479749768972396,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6707831025123596,0.1632739603519439,0.744436502456665,284.9046936035156,284.95001220703125,297.2748413085937,295.2749938964844,297.27899169921875,297.28204345703125,284.9107971191406,1.0,0.4289347231388092,0.6623302698135376,0.6623302698135376,1.0,1.0,-2.156167507171631,0.9157355427742004,1.2404320240020752,0.4287617206573486,0.8237571120262146,0.8237571120262146,0.0,102.7540283203125,96.0,46891.8125,0.0,946.5645751953124,1.0,280.3587341308594,283.67108154296875,298.3060607910156,301.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,39325.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734644412994385,1.0,0.0,0.0,3.3797528743743896,3.379775047302246,7.621899271725852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.83349609375,0.0,1275.8165283203125,1895.4371337890625,0.0,2231.664306640625,0.8487156629562378,1.0,0.0,3.0,1.0,0.0
18001980,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8521907925605774,0.3280353248119354,0.2963699400424957,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8299988508224487,0.3018423616886139,0.287100613117218,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8462867140769958,0.3211741745471954,0.2255793362855911,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7939126491546631,0.2630477845668793,0.2505510449409485,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6822770237922668,0.1656552106142044,0.7534260153770447,285.034423828125,284.95001220703125,297.27508544921875,295.29840087890625,297.28448486328125,297.2913818359375,285.0316467285156,1.0,0.4276390969753265,0.6617886424064636,0.6617886424064636,1.0,1.0,-2.176280975341797,0.924886167049408,1.2513949871063232,0.4332326054573059,0.9460259675979614,0.9460259675979614,0.0,98.28317260742188,84.0,46983.55078125,0.0,949.6171875,1.0,280.64111328125,283.7865295410156,298.2803649902344,301.2973937988281,293.1499938964844,293.1499938964844,280.3500061035156,31496.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656184434890747,1.0,0.0,0.0,3.573516130447388,3.5735385417938232,8.520885899088171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9658203125,0.0,1416.7412109375,1895.4371337890625,0.0,2162.030517578125,0.884676456451416,1.0,0.0,3.0,1.0,0.0
18002040,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8521907925605774,0.3280353248119354,0.2963699400424957,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8299988508224487,0.3018423616886139,0.287100613117218,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8462867140769958,0.3211741745471954,0.2255793362855911,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7939126491546631,0.2630477845668793,0.2505510449409485,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6822770237922668,0.1656552106142044,0.7534260153770447,285.034423828125,284.95001220703125,297.27508544921875,295.29840087890625,297.28448486328125,297.2913818359375,285.0316467285156,1.0,0.4276390969753265,0.6617886424064636,0.6617886424064636,1.0,1.0,-2.176280975341797,0.924886167049408,1.2513949871063232,0.4332326054573059,0.9460259675979614,0.9460259675979614,0.0,98.28317260742188,84.0,46983.55078125,0.0,949.6171875,1.0,280.64111328125,283.7865295410156,298.2803649902344,301.2973937988281,293.1499938964844,293.1499938964844,280.3500061035156,31496.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656184434890747,1.0,0.0,0.0,3.573516130447388,3.5735385417938232,8.520885899088171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9658203125,0.0,1416.7412109375,1895.4371337890625,0.0,2162.030517578125,0.884676456451416,1.0,0.0,3.0,1.0,0.0
18002100,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8607494831085205,0.3286197781562805,0.296977162361145,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8386396169662476,0.3032768368721008,0.2884402275085449,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8551008701324463,0.3223122954368591,0.2263914048671722,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8031889200210571,0.2645058333873749,0.2518946528434753,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6908020377159119,0.1668115556240081,0.7582135796546936,284.8910827636719,284.95001220703125,297.2756042480469,295.3099975585937,297.2864685058594,297.2945556640625,284.8803405761719,1.0,0.4261343777179718,0.6615177989006042,0.6615177989006042,1.0,1.0,-2.1869614124298096,0.9297399520874025,1.2572214603424072,0.4356771409511566,0.8577956557273865,0.8577956557273865,0.0,94.8520965576172,84.0,48018.01171875,0.0,947.2955932617188,1.0,280.3989562988281,283.618408203125,298.3595275878906,301.5464172363281,293.1499938964844,293.1499938964844,280.3500061035156,35635.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741742134094238,1.0,0.0,0.0,3.5775983333587646,3.577621459960937,8.540365001863393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.455078125,0.0,1451.4248046875,1895.4371337890625,0.0,2237.99462890625,0.8864668011665344,1.0,0.0,3.0,1.0,0.0
18002160,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8703039884567261,0.3289822936058044,0.2971864938735962,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8483256101608276,0.3045579195022583,0.2895204126834869,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8650045394897461,0.323255330324173,0.2269608676433563,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.813132643699646,0.2658302783966064,0.2530125975608825,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7001708149909973,0.167884811758995,0.7623541355133057,284.90069580078125,284.95001220703125,297.2764587402344,295.3215637207031,297.2875366210937,297.2957763671875,284.9064636230469,1.0,0.4241174757480621,0.6610983610153198,0.6610983610153198,1.0,1.0,-2.195512056350708,0.9335274696350098,1.2619844675064087,0.4375176429748535,0.8423837423324585,0.8423837423324585,0.0,91.0998077392578,72.0,47933.35546875,0.0,941.6486206054688,1.0,280.3581237792969,283.6484375,298.3608703613281,301.5093688964844,293.1499938964844,293.1499938964844,280.6499938964844,38739.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779800891876221,1.0,0.0,0.0,3.4771628379821777,3.4771857261657715,8.067581234172394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.27587890625,0.0,1368.7738037109375,1895.4371337890625,0.0,2272.02392578125,0.8691973090171814,1.0,0.0,3.0,1.0,0.0
18002220,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8986268043518066,0.3310143649578094,0.2983088791370392,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8765552639961243,0.3079641759395599,0.2921057939529419,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8939067721366882,0.3261618316173553,0.2284888923168182,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8391112089157104,0.2692311704158783,0.2556192278861999,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.724526047706604,0.1705626994371414,0.771773099899292,285.0426330566406,284.95001220703125,297.2794189453125,295.3446350097656,297.294677734375,297.3060302734375,285.0400390625,1.0,0.4192123711109161,0.660259485244751,0.660259485244751,1.0,1.0,-2.2162394523620605,0.9427995681762696,1.273439884185791,0.4419920444488525,0.9745953679084778,0.9745953679084778,0.0,81.85902404785156,60.0,47978.6875,0.0,927.1901245117188,1.0,280.6421203613281,283.7777709960937,298.3302001953125,301.4100036621094,293.1499938964844,293.1499938964844,280.3500061035156,31521.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770857572555542,1.0,0.0,0.0,3.6605124473571777,3.6605358123779297,8.940814382185636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.859375,0.0,1511.29345703125,1895.4371337890625,0.0,2208.457275390625,0.904313027858734,1.0,0.0,3.0,1.0,0.0
18002280,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8986268043518066,0.3310143649578094,0.2983088791370392,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8765552639961243,0.3079641759395599,0.2921057939529419,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8939067721366882,0.3261618316173553,0.2284888923168182,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8391112089157104,0.2692311704158783,0.2556192278861999,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.724526047706604,0.1705626994371414,0.771773099899292,285.0426330566406,284.95001220703125,297.2794189453125,295.3446350097656,297.294677734375,297.3060302734375,285.0400390625,1.0,0.4192123711109161,0.660259485244751,0.660259485244751,1.0,1.0,-2.2162394523620605,0.9427995681762696,1.273439884185791,0.4419920444488525,0.9745953679084778,0.9745953679084778,0.0,81.85902404785156,60.0,47978.6875,0.0,927.1901245117188,1.0,280.6421203613281,283.7777709960937,298.3302001953125,301.4100036621094,293.1499938964844,293.1499938964844,280.3500061035156,31521.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770857572555542,1.0,0.0,0.0,3.6605124473571777,3.6605358123779297,8.940814382185636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.859375,0.0,1511.29345703125,1895.4371337890625,0.0,2208.457275390625,0.904313027858734,1.0,0.0,3.0,1.0,0.0
18002340,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9418342113494872,0.3321606814861297,0.2992169260978699,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9176657795906068,0.3108906745910644,0.2946251034736633,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9374868869781494,0.328429102897644,0.2299289107322693,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8761289119720459,0.2722293138504028,0.2581831812858581,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7557172775268555,0.1730465143918991,0.7813574075698853,284.8957824707031,284.95001220703125,297.28448486328125,295.3677978515625,297.2996826171875,297.31109619140625,284.9007568359375,1.0,0.4135216772556305,0.6594206094741821,0.6594206094741821,1.0,1.0,-2.2366819381713867,0.9519079327583312,1.2847740650177002,0.4465086460113525,0.8640729188919067,0.8640729188919067,0.0,71.67807006835938,48.0,49060.59765625,0.0,908.5382080078124,1.0,280.35723876953125,283.623046875,298.40869140625,301.62664794921875,293.1499938964844,293.1499938964844,280.6499938964844,38355.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834908366203308,1.0,0.0,0.0,3.5860188007354736,3.586042642593384,8.580615826758731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.724609375,0.0,1480.4566650390625,1895.4371337890625,0.0,2321.53857421875,0.8928452134132385,1.0,0.0,3.0,1.0,0.0
18002400,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9418342113494872,0.3321606814861297,0.2992169260978699,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9176657795906068,0.3108906745910644,0.2946251034736633,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9374868869781494,0.328429102897644,0.2299289107322693,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8761289119720459,0.2722293138504028,0.2581831812858581,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7557172775268555,0.1730465143918991,0.7813574075698853,284.8957824707031,284.95001220703125,297.28448486328125,295.3677978515625,297.2996826171875,297.31109619140625,284.9007568359375,1.0,0.4135216772556305,0.6594206094741821,0.6594206094741821,1.0,1.0,-2.2366819381713867,0.9519079327583312,1.2847740650177002,0.4465086460113525,0.8640729188919067,0.8640729188919067,0.0,71.67807006835938,48.0,49060.59765625,0.0,908.5382080078124,1.0,280.35723876953125,283.623046875,298.40869140625,301.62664794921875,293.1499938964844,293.1499938964844,280.6499938964844,38355.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834908366203308,1.0,0.0,0.0,3.5860188007354736,3.586042642593384,8.580615826758731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.724609375,0.0,1480.4566650390625,1895.4371337890625,0.0,2321.53857421875,0.8928452134132385,1.0,0.0,3.0,1.0,0.0
18002460,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9976711869239808,0.3344099819660187,0.3004335761070251,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.981251299381256,0.3145066201686859,0.297320157289505,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9954167008399964,0.3315232098102569,0.2315200865268707,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.938053548336029,0.2758426070213318,0.260904312133789,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8061743974685669,0.1759571433067321,0.7914509177207947,285.0508728027344,284.95001220703125,297.29205322265625,295.39117431640625,297.3089294433594,297.32159423828125,285.048828125,1.0,0.407315194606781,0.6584564447402954,0.6584564447402954,1.0,1.0,-2.2580888271331787,0.9614050984382628,1.296683669090271,0.4511379897594452,1.0,1.0,0.0,60.61638641357422,66.0,49029.99609375,0.0,887.2820434570312,1.0,280.6429443359375,283.7685546875,298.377197265625,301.5225524902344,293.1499938964844,293.1499938964844,280.3500061035156,31806.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764552235603333,1.0,0.0,0.0,3.7520828247070312,3.7521071434021,9.393731374984782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.43359375,0.0,1617.4781494140625,1895.4371337890625,0.0,2258.372802734375,0.9252215027809144,1.0,0.0,3.0,1.0,0.0
