time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9976711869239808,0.3344099819660187,0.3004335761070251,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.981251299381256,0.3145066201686859,0.297320157289505,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9954167008399964,0.3315232098102569,0.2315200865268707,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.938053548336029,0.2758426070213318,0.260904312133789,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8061743974685669,0.1759571433067321,0.7914509177207947,285.0508728027344,284.95001220703125,297.29205322265625,295.39117431640625,297.3089294433594,297.32159423828125,285.048828125,1.0,0.407315194606781,0.6584564447402954,0.6584564447402954,1.0,1.0,-2.2580888271331787,0.9614050984382628,1.296683669090271,0.4511379897594452,1.0,1.0,0.0,60.61638641357422,66.0,49029.99609375,0.0,887.2820434570312,1.0,280.6429443359375,283.7685546875,298.377197265625,301.5225524902344,293.1499938964844,293.1499938964844,280.3500061035156,31806.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764552235603333,1.0,0.0,0.0,3.7520828247070312,3.7521071434021,9.393731374984782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.43359375,0.0,1617.4781494140625,1895.4371337890625,0.0,2258.372802734375,0.9252215027809144,1.0,0.0,3.0,1.0,0.0
18002580,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.3367889523506164,0.2977551221847534,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9893094301223756,0.3175711035728454,0.3003880083560943,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.3343586325645447,0.2315852642059326,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.948989748954773,0.2789806425571441,0.264017105102539,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.815268874168396,0.1786092668771743,0.8037294745445251,284.8905029296875,284.95001220703125,297.3026123046875,295.4149169921875,297.3166809082031,297.3273620605469,284.8957824707031,1.0,0.4104454815387726,0.6574922204017639,0.6574922204017639,1.0,1.0,-2.277706861495972,0.9700778722763062,1.307629108428955,0.455215722322464,0.8864704370498657,0.8864704370498657,0.0,60.17744445800781,84.0,50168.078125,0.0,904.5916137695312,1.0,280.3564453125,283.5992126464844,298.4546203613281,301.73944091796875,293.1499938964844,293.1499938964844,280.6499938964844,38102.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888116240501404,1.0,0.0,0.0,3.692349433898926,3.692374229431152,9.09701384443906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.49658203125,0.0,1596.7095947265625,1895.4371337890625,0.0,2369.603515625,0.916192352771759,1.0,0.0,3.0,1.0,0.0
18002640,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.3367889523506164,0.2977551221847534,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9893094301223756,0.3175711035728454,0.3003880083560943,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.3343586325645447,0.2315852642059326,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.948989748954773,0.2789806425571441,0.264017105102539,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.815268874168396,0.1786092668771743,0.8037294745445251,284.8905029296875,284.95001220703125,297.3026123046875,295.4149169921875,297.3166809082031,297.3273620605469,284.8957824707031,1.0,0.4104454815387726,0.6574922204017639,0.6574922204017639,1.0,1.0,-2.277706861495972,0.9700778722763062,1.307629108428955,0.455215722322464,0.8864704370498657,0.8864704370498657,0.0,60.17744445800781,84.0,50168.078125,0.0,904.5916137695312,1.0,280.3564453125,283.5992126464844,298.4546203613281,301.73944091796875,293.1499938964844,293.1499938964844,280.6499938964844,38102.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888116240501404,1.0,0.0,0.0,3.692349433898926,3.692374229431152,9.09701384443906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.49658203125,0.0,1596.7095947265625,1895.4371337890625,0.0,2369.603515625,0.916192352771759,1.0,0.0,3.0,1.0,0.0
18002700,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.3378463387489319,0.3025321364402771,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.986140251159668,0.3193326890468597,0.3018925487995147,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.998982071876526,0.3358518481254577,0.2344612777233123,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9451329112052916,0.2807506024837494,0.2655532658100128,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8128994107246399,0.1800625473260879,0.8098940849304199,285.050537109375,284.95001220703125,297.30914306640625,295.4269714355469,297.3217468261719,297.3313293457031,285.06134033203125,1.0,0.4146349728107452,0.6570101380348206,0.6570101380348206,1.0,1.0,-2.297968626022339,0.9793000817298888,1.3186684846878052,0.4597804546356201,0.9977277517318726,0.9977277517318726,0.0,61.66645431518555,84.0,49836.42578125,0.0,930.588623046875,1.0,280.6033020019531,283.7685546875,298.4037170410156,301.555419921875,293.1499938964844,293.1499938964844,280.6499938964844,33433.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830696105957031,1.0,0.0,0.0,3.7493741512298575,3.749398708343506,9.380173082718102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3876953125,0.0,1626.837890625,1895.4371337890625,0.0,2317.743896484375,0.9278177618980408,1.0,0.0,3.0,1.0,0.0
18002760,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9884814620018004,0.3387416005134582,0.3045679926872253,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9728269577026368,0.3213302791118622,0.3038158416748047,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9871755838394164,0.3374509215354919,0.2357442677021026,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9290236830711364,0.2827299237251282,0.2674690783023834,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8013423681259155,0.1816544979810714,0.8173725605010986,285.0820007324219,284.95001220703125,297.3166198730469,295.43914794921875,297.3280944824219,297.3368835449219,285.0830078125,1.0,0.4199532866477966,0.6564042568206787,0.6564042568206787,1.0,1.0,-2.315488576889038,0.9871367812156676,1.3283517360687256,0.4637833833694458,1.0,1.0,0.0,65.16551971435547,102.0,50252.03125,0.0,962.1657104492188,1.0,280.64306640625,283.7816772460937,298.4273681640625,301.6445007324219,293.1499938964844,293.1499938964844,280.3500061035156,32958.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782156229019165,1.0,0.0,0.0,3.825373888015747,3.8253989219665527,9.764298738446089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1259765625,0.0,1713.32470703125,1895.4371337890625,0.0,2309.521484375,0.9424347281455994,1.0,0.0,3.0,1.0,0.0
18002820,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.945154905319214,0.3397432863712311,0.3060733675956726,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9281705617904664,0.3245368003845215,0.3074729740619659,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.944868505001068,0.3398000299930572,0.2378654181957245,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8868370056152344,0.2859902083873749,0.2711522281169891,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7681909799575806,0.184361919760704,0.8320927619934082,284.9160461425781,284.95001220703125,297.33453369140625,295.46405029296875,297.3377990722656,297.340576171875,284.91864013671875,1.0,0.4328369200229645,0.6551925539970398,0.6551925539970398,1.0,1.0,-2.346397876739502,1.000883936882019,1.3455138206481934,0.4706431329250335,0.9377121925354004,0.9377121925354004,0.0,75.98117065429688,120.0,51872.13671875,0.0,1037.4735107421875,1.0,280.3556823730469,283.5909729003906,298.510498046875,301.8964233398437,293.1499938964844,293.1499938964844,280.04998779296875,36401.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955694794654846,1.0,0.0,0.0,3.8298110961914062,3.829836845397949,9.786963346414268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.611328125,0.0,1745.7210693359375,1895.4371337890625,0.0,2430.9892578125,0.9456612467765808,1.0,0.0,3.0,1.0,0.0
18002880,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.945154905319214,0.3397432863712311,0.3060733675956726,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9281705617904664,0.3245368003845215,0.3074729740619659,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.944868505001068,0.3398000299930572,0.2378654181957245,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8868370056152344,0.2859902083873749,0.2711522281169891,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7681909799575806,0.184361919760704,0.8320927619934082,284.9160461425781,284.95001220703125,297.33453369140625,295.46405029296875,297.3377990722656,297.340576171875,284.91864013671875,1.0,0.4328369200229645,0.6551925539970398,0.6551925539970398,1.0,1.0,-2.346397876739502,1.000883936882019,1.3455138206481934,0.4706431329250335,0.9377121925354004,0.9377121925354004,0.0,75.98117065429688,120.0,51872.13671875,0.0,1037.4735107421875,1.0,280.3556823730469,283.5909729003906,298.510498046875,301.8964233398437,293.1499938964844,293.1499938964844,280.04998779296875,36401.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955694794654846,1.0,0.0,0.0,3.8298110961914062,3.829836845397949,9.786963346414268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.611328125,0.0,1745.7210693359375,1895.4371337890625,0.0,2430.9892578125,0.9456612467765808,1.0,0.0,3.0,1.0,0.0
18002940,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.898260772228241,0.3404803574085235,0.3071557283401489,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.885741114616394,0.3271786868572235,0.3104847967624664,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8990567922592163,0.3416370749473572,0.2395154386758804,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8498375415802002,0.2887167930603027,0.2742482125759125,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7380661964416504,0.1866157799959182,0.8447502851486206,284.8740234375,284.95001220703125,297.3558349609375,295.4886779785156,297.3464660644531,297.3398742675781,284.8819274902344,1.0,0.4468581080436706,0.6540292501449585,0.6540292501449585,1.0,1.0,-2.372222900390625,1.0122801065444946,1.3599427938461304,0.4762187898159027,0.848723292350769,0.848723292350769,0.0,89.60546112060547,120.0,52649.00390625,0.0,1120.4205322265625,1.0,280.0582275390625,283.5384521484375,298.52203369140625,301.9747619628906,293.1499938964844,293.1499938964844,280.04998779296875,41419.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047471046447754,1.0,0.0,0.0,3.609160900115967,3.609185695648194,8.691721404829877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.546875,0.0,1528.3050537109375,1895.4371337890625,0.0,2514.906005859375,0.901260256767273,1.0,0.0,3.0,1.0,0.0
18003000,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8966549038887024,0.3405381441116333,0.3072096407413482,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8842372298240662,0.3273029625415802,0.3106124103069305,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8974877595901489,0.3417324721813202,0.2395872175693512,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8484982252120972,0.2888426780700683,0.2743788659572601,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7369769215583801,0.1867164224386215,0.8452776074409485,284.8800048828125,284.95001220703125,297.3568420410156,295.48974609375,297.3469543457031,297.3399658203125,284.8868408203125,1.0,0.4474661350250244,0.6539807915687561,0.6539807915687561,1.0,1.0,-2.373317241668701,1.0127638578414917,1.360553503036499,0.476452112197876,0.850773274898529,0.850773274898529,0.0,90.21107482910156,138.0,52673.7421875,0.0,1124.0885009765625,1.0,280.05712890625,283.5423889160156,298.5199279785156,301.9702453613281,293.1499938964844,293.1499938964844,280.3500061035156,41062.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046868443489075,1.0,0.0,0.0,3.606879949569702,3.6069045066833496,8.680738119437592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.173828125,0.0,1523.1507568359375,1895.4371337890625,0.0,2514.35302734375,0.9005170464515686,1.0,0.0,3.0,1.0,0.0
18003060,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8635727763175964,0.3429606556892395,0.3095604479312897,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.853460967540741,0.3311121463775635,0.3144955933094024,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8650500774383545,0.3449593782424927,0.2420107871294021,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.821175217628479,0.2926167547702789,0.2782598435878753,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7141376733779907,0.1896791458129882,0.8604139089584351,285.0487670898437,284.95001220703125,297.3839416503906,295.516357421875,297.3631896972656,297.3481140136719,285.0478210449219,1.0,0.463327944278717,0.6524240970611572,0.6524240970611572,1.0,1.0,-2.406555652618408,1.0273929834365845,1.3791627883911133,0.4835095703601837,0.9968664646148682,0.9968664646148682,0.0,105.5154037475586,156.0,52820.234375,0.0,1224.3690185546875,1.0,280.34307861328125,283.697998046875,298.495361328125,301.8695983886719,293.1499938964844,293.1499938964844,280.04998779296875,32379.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959663271903992,1.0,0.0,0.0,3.764599561691284,3.764624118804932,9.456509815208848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.982421875,0.0,1636.5062255859375,1895.4371337890625,0.0,2434.60498046875,0.9284687638282776,1.0,0.0,3.0,1.0,0.0
18003120,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8635727763175964,0.3429606556892395,0.3095604479312897,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.853460967540741,0.3311121463775635,0.3144955933094024,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8650500774383545,0.3449593782424927,0.2420107871294021,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.821175217628479,0.2926167547702789,0.2782598435878753,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7141376733779907,0.1896791458129882,0.8604139089584351,285.0487670898437,284.95001220703125,297.3839416503906,295.516357421875,297.3631896972656,297.3481140136719,285.0478210449219,1.0,0.463327944278717,0.6524240970611572,0.6524240970611572,1.0,1.0,-2.406555652618408,1.0273929834365845,1.3791627883911133,0.4835095703601837,0.9968664646148682,0.9968664646148682,0.0,105.5154037475586,156.0,52820.234375,0.0,1224.3690185546875,1.0,280.34307861328125,283.697998046875,298.495361328125,301.8695983886719,293.1499938964844,293.1499938964844,280.04998779296875,32379.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959663271903992,1.0,0.0,0.0,3.764599561691284,3.764624118804932,9.456509815208848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.982421875,0.0,1636.5062255859375,1895.4371337890625,0.0,2434.60498046875,0.9284687638282776,1.0,0.0,3.0,1.0,0.0
18003180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8367494940757751,0.3443325161933899,0.3117089569568634,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8288198113441467,0.3343157172203064,0.3183649182319641,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8388553857803345,0.3474195599555969,0.2443905174732208,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7968633770942688,0.2958572506904602,0.2821423709392547,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6927220821380615,0.1923214793205261,0.8758731484413147,284.9112854003906,284.95001220703125,297.4163818359375,295.5440368652344,297.3783874511719,297.3504943847656,284.91534423828125,1.0,0.4798240959644317,0.6508674621582031,0.6508674621582031,1.0,1.0,-2.4398856163024902,1.042000412940979,1.3978850841522217,0.4907055795192718,0.9016536474227904,0.9016536474227904,0.0,122.36915588378906,144.0,54299.71875,0.0,1333.8486328125,1.0,280.0562744140625,283.5404663085937,298.5816345214844,302.1175537109375,293.1499938964844,293.1499938964844,280.3500061035156,37467.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076982498168945,1.0,0.0,0.0,3.721512079238892,3.721536874771118,9.241280167771038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.314453125,0.0,1625.387939453125,1895.4371337890625,0.0,2542.012939453125,0.9223576188087464,1.0,0.0,3.0,1.0,0.0
18003240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8367494940757751,0.3443325161933899,0.3117089569568634,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8288198113441467,0.3343157172203064,0.3183649182319641,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8388553857803345,0.3474195599555969,0.2443905174732208,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7968633770942688,0.2958572506904602,0.2821423709392547,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6927220821380615,0.1923214793205261,0.8758731484413147,284.9112854003906,284.95001220703125,297.4163818359375,295.5440368652344,297.3783874511719,297.3504943847656,284.91534423828125,1.0,0.4798240959644317,0.6508674621582031,0.6508674621582031,1.0,1.0,-2.4398856163024902,1.042000412940979,1.3978850841522217,0.4907055795192718,0.9016536474227904,0.9016536474227904,0.0,122.36915588378906,144.0,54299.71875,0.0,1333.8486328125,1.0,280.0562744140625,283.5404663085937,298.5816345214844,302.1175537109375,293.1499938964844,293.1499938964844,280.3500061035156,37467.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076982498168945,1.0,0.0,0.0,3.721512079238892,3.721536874771118,9.241280167771038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.314453125,0.0,1625.387939453125,1895.4371337890625,0.0,2542.012939453125,0.9223576188087464,1.0,0.0,3.0,1.0,0.0
18003300,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8314354419708252,0.3453837037086487,0.3125249147415161,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8242499232292175,0.3361180126667022,0.3200379610061645,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8338726758956909,0.3488926887512207,0.2453705221414566,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.792205274105072,0.2976483106613159,0.2838280200958252,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.688902735710144,0.1937425285577774,0.8824834823608398,285.05908203125,284.95001220703125,297.4346923828125,295.55828857421875,297.3876342773437,297.3529357910156,285.0673217773437,1.0,0.484132319688797,0.6500891447067261,0.6500891447067261,1.0,1.0,-2.4540202617645264,1.048117995262146,1.4059021472930908,0.4936490952968597,1.0,1.0,0.0,126.75779724121094,144.0,53862.15625,0.0,1369.6016845703125,1.0,280.3041076660156,283.69793701171875,298.53863525390625,301.94097900390625,293.1499938964844,293.1499938964844,280.3500061035156,33326.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026280403137207,1.0,0.0,0.0,3.781745195388794,3.7817702293396,9.542843599774642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.349609375,0.0,1664.011962890625,1895.4371337890625,0.0,2495.477294921875,0.9346506595611572,1.0,0.0,3.0,1.0,0.0
18003360,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.830907940864563,0.3467834889888763,0.3137085437774658,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8242670893669128,0.3381771445274353,0.3219278752803802,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8336116075515747,0.3506569564342499,0.2465551495552063,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7924025058746338,0.2996684312820434,0.285692036151886,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6894258856773376,0.1953433007001876,0.8895277976989746,285.0867614746094,284.95001220703125,297.4545288085937,295.5728759765625,297.3988647460937,297.3577575683594,285.0881042480469,1.0,0.4869996011257171,0.6491936445236206,0.6491936445236206,1.0,1.0,-2.469836473464966,1.054947853088379,1.4148885011672974,0.4969068765640259,1.0,1.0,0.0,128.28948974609375,132.0,54216.4296875,0.0,1395.838623046875,1.0,280.3434753417969,283.7128295898437,298.56298828125,302.0280456542969,293.1499938964844,293.1499938964844,280.04998779296875,33300.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018484115600586,1.0,0.0,0.0,3.844260931015015,3.8442862033844,9.860955287877005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8818359375,0.0,1738.9532470703125,1895.4371337890625,0.0,2488.3369140625,0.946946144104004,1.0,0.0,3.0,1.0,0.0
18003420,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8356435298919678,0.3484930694103241,0.3154632747173309,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8301809430122375,0.3415939211845398,0.3252779543399811,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.839006781578064,0.353283166885376,0.2485244870185852,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7990178465843201,0.303075909614563,0.2890157997608185,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6960852742195129,0.1981719732284546,0.902376651763916,284.9219970703125,284.95001220703125,297.4989318847656,295.6030578613281,297.4195861816406,297.36090087890625,284.924072265625,1.0,0.4892748594284057,0.6474025845527649,0.6474025845527649,1.0,1.0,-2.4977731704711914,1.0668222904205322,1.4309509992599487,0.5026165843009949,0.9464759230613708,0.9464759230613708,0.0,126.98982238769533,120.0,55872.265625,0.0,1425.848876953125,1.0,280.0556945800781,283.5208740234375,298.64410400390625,302.2801513671875,293.1499938964844,293.1499938964844,279.75,36260.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139367699623108,1.0,0.0,0.0,3.852129459381104,3.8521554470062256,9.901364137476776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.5224609375,0.0,1771.950439453125,1895.4371337890625,0.0,2599.4931640625,0.9506047964096068,1.0,0.0,3.0,1.0,0.0
18003480,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8356435298919678,0.3484930694103241,0.3154632747173309,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8301809430122375,0.3415939211845398,0.3252779543399811,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.839006781578064,0.353283166885376,0.2485244870185852,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7990178465843201,0.303075909614563,0.2890157997608185,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6960852742195129,0.1981719732284546,0.902376651763916,284.9219970703125,284.95001220703125,297.4989318847656,295.6030578613281,297.4195861816406,297.36090087890625,284.924072265625,1.0,0.4892748594284057,0.6474025845527649,0.6474025845527649,1.0,1.0,-2.4977731704711914,1.0668222904205322,1.4309509992599487,0.5026165843009949,0.9464759230613708,0.9464759230613708,0.0,126.98982238769533,120.0,55872.265625,0.0,1425.848876953125,1.0,280.0556945800781,283.5208740234375,298.64410400390625,302.2801513671875,293.1499938964844,293.1499938964844,279.75,36260.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139367699623108,1.0,0.0,0.0,3.852129459381104,3.8521554470062256,9.901364137476776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.5224609375,0.0,1771.950439453125,1895.4371337890625,0.0,2599.4931640625,0.9506047964096068,1.0,0.0,3.0,1.0,0.0
18003540,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8457643985748291,0.3499075472354889,0.3164312839508056,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8414830565452576,0.3446865081787109,0.3279325366020202,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8498862385749817,0.3555015027523041,0.2498751282691955,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8110775351524353,0.3061694800853729,0.2916816473007202,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7076696753501892,0.2007753998041153,0.9129074215888976,284.8825378417969,284.95001220703125,297.54998779296875,295.6346435546875,297.4412841796875,297.36065673828125,284.88818359375,1.0,0.488234132528305,0.645611584186554,0.645611584186554,1.0,1.0,-2.519604444503784,1.0758273601531982,1.443777084350586,0.5067532658576965,0.8599807620048523,0.8599807620048523,0.0,121.86221313476562,108.0,56636.0546875,0.0,1432.0255126953125,1.0,279.7569580078125,283.465576171875,298.65924072265625,302.3576965332031,293.1499938964844,293.1499938964844,280.04998779296875,40660.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217518925666809,1.0,0.0,0.0,3.6456058025360094,3.645630598068237,8.868143481777224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9921875,0.0,1563.115234375,1895.4371337890625,0.0,2671.806884765625,0.9086645245552064,1.0,0.0,3.0,1.0,0.0
18003600,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8457643985748291,0.3499075472354889,0.3164312839508056,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8414830565452576,0.3446865081787109,0.3279325366020202,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8498862385749817,0.3555015027523041,0.2498751282691955,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8110775351524353,0.3061694800853729,0.2916816473007202,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7076696753501892,0.2007753998041153,0.9129074215888976,284.8825378417969,284.95001220703125,297.54998779296875,295.6346435546875,297.4412841796875,297.36065673828125,284.88818359375,1.0,0.488234132528305,0.645611584186554,0.645611584186554,1.0,1.0,-2.519604444503784,1.0758273601531982,1.443777084350586,0.5067532658576965,0.8599807620048523,0.8599807620048523,0.0,121.86221313476562,108.0,56636.0546875,0.0,1432.0255126953125,1.0,279.7569580078125,283.465576171875,298.65924072265625,302.3576965332031,293.1499938964844,293.1499938964844,280.04998779296875,40660.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217518925666809,1.0,0.0,0.0,3.6456058025360094,3.645630598068237,8.868143481777224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9921875,0.0,1563.115234375,1895.4371337890625,0.0,2671.806884765625,0.9086645245552064,1.0,0.0,3.0,1.0,0.0
18003660,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8645747303962708,0.3527094721794128,0.3183331191539764,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8610508441925049,0.3486406803131103,0.3311134278774261,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8693669438362122,0.3587844669818878,0.2517246901988983,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8296998143196106,0.3099943101406097,0.2947732210159302,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7249266505241394,0.2038051784038543,0.9243739247322084,285.0422668457031,284.95001220703125,297.6065979003906,295.6686096191406,297.46923828125,297.3672180175781,285.0411071777344,1.0,0.4854886531829834,0.6438061594963074,0.6438061594963074,1.0,1.0,-2.5454206466674805,1.086654543876648,1.4587661027908323,0.511770486831665,0.9991043210029602,0.9991043210029602,0.0,113.40776824951172,96.0,56650.61328125,0.0,1428.997314453125,1.0,280.04327392578125,283.6167907714844,298.6460266113281,302.2608337402344,293.1499938964844,293.1499938964844,279.75,32682.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129408955574036,1.0,0.0,0.0,3.7907345294952393,3.790759325027466,9.58826490204956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.5966796875,0.0,1669.6751708984375,1895.4371337890625,0.0,2590.302001953125,0.9345387816429138,1.0,0.0,3.0,1.0,0.0
18003720,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8645747303962708,0.3527094721794128,0.3183331191539764,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8610508441925049,0.3486406803131103,0.3311134278774261,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8693669438362122,0.3587844669818878,0.2517246901988983,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8296998143196106,0.3099943101406097,0.2947732210159302,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7249266505241394,0.2038051784038543,0.9243739247322084,285.0422668457031,284.95001220703125,297.6065979003906,295.6686096191406,297.46923828125,297.3672180175781,285.0411071777344,1.0,0.4854886531829834,0.6438061594963074,0.6438061594963074,1.0,1.0,-2.5454206466674805,1.086654543876648,1.4587661027908323,0.511770486831665,0.9991043210029602,0.9991043210029602,0.0,113.40776824951172,96.0,56650.61328125,0.0,1428.997314453125,1.0,280.04327392578125,283.6167907714844,298.6460266113281,302.2608337402344,293.1499938964844,293.1499938964844,279.75,32682.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129408955574036,1.0,0.0,0.0,3.7907345294952393,3.790759325027466,9.58826490204956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.5966796875,0.0,1669.6751708984375,1895.4371337890625,0.0,2590.302001953125,0.9345387816429138,1.0,0.0,3.0,1.0,0.0
18003780,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8881915807723999,0.3541027009487152,0.3195907771587372,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8856981992721558,0.3515777289867401,0.3337919116020202,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.893792986869812,0.3609048128128052,0.2531678080558777,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8521497249603271,0.3128634095191955,0.2973690330982208,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7444719672203064,0.2060631066560745,0.9337221384048462,284.9057922363281,284.95001220703125,297.6670837402344,295.7056579589844,297.4931945800781,297.364013671875,284.90936279296875,1.0,0.4815418422222137,0.642000675201416,0.642000675201416,1.0,1.0,-2.566244602203369,1.095089554786682,1.4711551666259766,0.5157148241996765,0.8994740843772888,0.8994740843772888,0.0,104.12174224853516,84.0,57918.88671875,0.0,1415.64013671875,1.0,279.75616455078125,283.4624938964844,298.7342224121094,302.5008850097656,293.1499938964844,293.1499938964844,280.04998779296875,37836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822716236114502,1.0,0.0,0.0,3.7320382595062256,3.7320632934570312,9.293631251239276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8330078125,0.0,1640.416259765625,1895.4371337890625,0.0,2680.751953125,0.9249704480171204,1.0,0.0,3.0,1.0,0.0
18003840,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8881915807723999,0.3541027009487152,0.3195907771587372,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8856981992721558,0.3515777289867401,0.3337919116020202,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.893792986869812,0.3609048128128052,0.2531678080558777,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8521497249603271,0.3128634095191955,0.2973690330982208,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7444719672203064,0.2060631066560745,0.9337221384048462,284.9057922363281,284.95001220703125,297.6670837402344,295.7056579589844,297.4931945800781,297.364013671875,284.90936279296875,1.0,0.4815418422222137,0.642000675201416,0.642000675201416,1.0,1.0,-2.566244602203369,1.095089554786682,1.4711551666259766,0.5157148241996765,0.8994740843772888,0.8994740843772888,0.0,104.12174224853516,84.0,57918.88671875,0.0,1415.64013671875,1.0,279.75616455078125,283.4624938964844,298.7342224121094,302.5008850097656,293.1499938964844,293.1499938964844,280.04998779296875,37836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822716236114502,1.0,0.0,0.0,3.7320382595062256,3.7320632934570312,9.293631251239276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8330078125,0.0,1640.416259765625,1895.4371337890625,0.0,2680.751953125,0.9249704480171204,1.0,0.0,3.0,1.0,0.0
18003900,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9022830724716188,0.3551062047481537,0.3200429379940033,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9003594517707825,0.3531783819198608,0.3349339067935943,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9084253907203674,0.3621540069580078,0.2537378370761871,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8657331466674805,0.3143986761569977,0.2984720170497894,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7561177015304565,0.207198366522789,0.9374661445617676,285.0491027832031,284.95001220703125,297.69873046875,295.7252502441406,297.5061950683594,297.3631286621094,285.05584716796875,1.0,0.4791516065597534,0.6410979628562927,0.6410979628562927,1.0,1.0,-2.5746657848358154,1.098382830619812,1.4762829542160034,0.5171181559562683,1.0,1.0,0.0,99.20938110351562,84.0,57377.140625,0.0,1405.0850830078125,1.0,280.00421142578125,283.6166076660156,298.6986999511719,302.3215026855469,293.1499938964844,293.1499938964844,280.04998779296875,33613.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170502781867981,1.0,0.0,0.0,3.786523342132568,3.786548137664795,9.566972494212678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0673828125,0.0,1671.9036865234375,1895.4371337890625,0.0,2628.26416015625,0.9360093474388124,1.0,0.0,3.0,1.0,0.0
18003960,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9215912222862244,0.3563612103462219,0.3208891153335571,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.919921576976776,0.3549600839614868,0.3363330960273742,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9286851286888124,0.3636219501495361,0.2545457482337951,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8831309080123901,0.316092699766159,0.2997964322566986,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7710776925086975,0.2084352970123291,0.9417949318885804,285.0660705566406,284.95001220703125,297.731201171875,295.7455139160156,297.5205993652344,297.3640441894531,285.0666198730469,1.0,0.4766871929168701,0.6401838660240173,0.6401838660240173,1.0,1.0,-2.585124969482422,1.1026051044464111,1.4825198650360107,0.5190159678459167,1.0,1.0,0.0,93.78980255126952,72.0,57674.83203125,0.0,1394.8677978515625,1.0,280.0434875488281,283.6235046386719,298.7292175292969,302.41192626953125,293.1499938964844,293.1499938964844,279.75,33396.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156638145446777,1.0,0.0,0.0,3.849715232849121,3.849740743637085,9.88895635600784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.6953125,0.0,1746.3765869140625,1895.4371337890625,0.0,2615.445556640625,0.9482491612434388,1.0,0.0,3.0,1.0,0.0
18004020,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9671932458877563,0.357555478811264,0.3218978345394134,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.966895878314972,0.3576107323169708,0.338660717010498,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9738785624504088,0.3654830455780029,0.2557502090930938,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9268916249275208,0.3186498284339905,0.3020147681236267,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8073546290397644,0.2103010416030883,0.9489603638648988,284.90753173828125,284.95001220703125,297.7987060546875,295.7879638671875,297.5457763671875,297.35791015625,284.9101257324219,1.0,0.4713015258312225,0.6383557319641113,0.6383557319641113,1.0,1.0,-2.601864814758301,1.1090505123138428,1.492814302444458,0.5219402313232422,0.9276355504989624,0.9276355504989624,0.0,83.11698150634766,90.0,59071.78515625,0.0,1369.4437255859375,1.0,279.75567626953125,283.4432983398437,298.8176574707031,302.6575927734375,293.1499938964844,293.1499938964844,279.45001220703125,37115.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253862261772156,1.0,0.0,0.0,3.826282262802124,3.826308012008667,9.768936024556751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8115234375,0.0,1747.0263671875,1895.4371337890625,0.0,2705.539306640625,0.94541198015213,1.0,0.0,3.0,1.0,0.0
18004080,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9671932458877563,0.357555478811264,0.3218978345394134,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.966895878314972,0.3576107323169708,0.338660717010498,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9738785624504088,0.3654830455780029,0.2557502090930938,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9268916249275208,0.3186498284339905,0.3020147681236267,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8073546290397644,0.2103010416030883,0.9489603638648988,284.90753173828125,284.95001220703125,297.7987060546875,295.7879638671875,297.5457763671875,297.35791015625,284.9101257324219,1.0,0.4713015258312225,0.6383557319641113,0.6383557319641113,1.0,1.0,-2.601864814758301,1.1090505123138428,1.492814302444458,0.5219402313232422,0.9276355504989624,0.9276355504989624,0.0,83.11698150634766,90.0,59071.78515625,0.0,1369.4437255859375,1.0,279.75567626953125,283.4432983398437,298.8176574707031,302.6575927734375,293.1499938964844,293.1499938964844,279.45001220703125,37115.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253862261772156,1.0,0.0,0.0,3.826282262802124,3.826308012008667,9.768936024556751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8115234375,0.0,1747.0263671875,1895.4371337890625,0.0,2705.539306640625,0.94541198015213,1.0,0.0,3.0,1.0,0.0
18004140,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.966546595096588,0.3583510220050812,0.3225701153278351,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9675629138946532,0.3598234951496124,0.3407566845417022,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9737860560417176,0.3668810129165649,0.2567220032215118,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.927830934524536,0.3207794427871704,0.3040429055690765,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8081543445587158,0.2117450088262558,0.9556733965873718,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.5701599121094,297.3480529785156,284.89324951171875,1.0,0.4746825993061065,0.6365275382995605,0.6365275382995605,1.0,1.0,-2.6168577671051025,1.1146674156188965,1.502190351486206,0.5243339538574219,0.8528663516044617,0.8528663516044617,0.0,83.95474243164062,108.0,59636.203125,0.0,1392.7479248046875,1.0,279.4573059082031,283.4073181152344,298.8453369140625,302.7316589355469,293.1499938964844,293.1499938964844,279.75,40646.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830578625202179,1.0,0.0,0.0,3.605688333511353,3.605712890625,8.675003755342914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8623046875,0.0,1518.7705078125,1895.4371337890625,0.0,2753.832763671875,0.8999648094177246,1.0,0.0,3.0,1.0,0.0
18004200,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.966546595096588,0.3583510220050812,0.3225701153278351,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9675629138946532,0.3598234951496124,0.3407566845417022,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9737860560417176,0.3668810129165649,0.2567220032215118,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.927830934524536,0.3207794427871704,0.3040429055690765,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8081543445587158,0.2117450088262558,0.9556733965873718,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.5701599121094,297.3480529785156,284.89324951171875,1.0,0.4746825993061065,0.6365275382995605,0.6365275382995605,1.0,1.0,-2.6168577671051025,1.1146674156188965,1.502190351486206,0.5243339538574219,0.8528663516044617,0.8528663516044617,0.0,83.95474243164062,108.0,59636.203125,0.0,1392.7479248046875,1.0,279.4573059082031,283.4073181152344,298.8453369140625,302.7316589355469,293.1499938964844,293.1499938964844,279.75,40646.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830578625202179,1.0,0.0,0.0,3.605688333511353,3.605712890625,8.675003755342914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8623046875,0.0,1518.7705078125,1895.4371337890625,0.0,2753.832763671875,0.8999648094177246,1.0,0.0,3.0,1.0,0.0
18004260,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.942558526992798,0.3605083525180816,0.3244789540767669,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9446996450424194,0.3629526197910309,0.3437481224536896,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.951002836227417,0.3693857192993164,0.2584708929061889,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.904720902442932,0.323707103729248,0.3068711459636688,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7900182008743286,0.2136659026145935,0.9649076461791992,285.0321350097656,284.95001220703125,297.9426574707031,295.87957763671875,297.6007385253906,297.34686279296875,285.0316162109375,1.0,0.4830684661865234,0.6347335577011108,0.6347335577011108,1.0,1.0,-2.639333486557007,1.1237443685531616,1.5155891180038452,0.5285343527793884,0.9792184233665466,0.9792184233665466,0.0,91.16803741455078,126.0,59630.5703125,0.0,1454.94287109375,1.0,279.74237060546875,283.54669189453125,298.85357666015625,302.653564453125,293.1499938964844,293.1499938964844,279.45001220703125,32864.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212308287620544,1.0,0.0,0.0,3.747138261795044,3.747162580490112,9.368988571623048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.193359375,0.0,1619.8668212890625,1895.4371337890625,0.0,2666.97607421875,0.9250693917274476,1.0,0.0,3.0,1.0,0.0
18004320,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.942558526992798,0.3605083525180816,0.3244789540767669,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9446996450424194,0.3629526197910309,0.3437481224536896,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.951002836227417,0.3693857192993164,0.2584708929061889,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.904720902442932,0.323707103729248,0.3068711459636688,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7900182008743286,0.2136659026145935,0.9649076461791992,285.0321350097656,284.95001220703125,297.9426574707031,295.87957763671875,297.6007385253906,297.34686279296875,285.0316162109375,1.0,0.4830684661865234,0.6347335577011108,0.6347335577011108,1.0,1.0,-2.639333486557007,1.1237443685531616,1.5155891180038452,0.5285343527793884,0.9792184233665466,0.9792184233665466,0.0,91.16803741455078,126.0,59630.5703125,0.0,1454.94287109375,1.0,279.74237060546875,283.54669189453125,298.85357666015625,302.653564453125,293.1499938964844,293.1499938964844,279.45001220703125,32864.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212308287620544,1.0,0.0,0.0,3.747138261795044,3.747162580490112,9.368988571623048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.193359375,0.0,1619.8668212890625,1895.4371337890625,0.0,2666.97607421875,0.9250693917274476,1.0,0.0,3.0,1.0,0.0
