time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9053957462310792,0.3614250421524048,0.3260546326637268,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9084920287132264,0.3652621209621429,0.3466203808784485,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9138408899307252,0.3709136843681335,0.2600814700126648,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8738701939582825,0.325883537530899,0.3096002042293548,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7634927034378052,0.2150380164384842,0.9740192890167236,284.9141845703125,284.95001220703125,298.0185852050781,295.9282531738281,297.6283569335937,297.3387756347656,284.9174499511719,1.0,0.4943881034851074,0.6329395174980164,0.6329395174980164,1.0,1.0,-2.660849094390869,1.1323033571243286,1.5285457372665403,0.5326663255691528,0.8901404738426208,0.8901404738426208,0.0,103.18934631347656,144.0,60886.1796875,0.0,1538.628173828125,1.0,279.4567565917969,283.4085693359375,298.95068359375,302.9027099609375,293.1499938964844,293.1499938964844,279.75,37789.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82964688539505,1.0,0.0,0.0,3.680160999298096,3.680185556411743,9.037054837790492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.052734375,0.0,1580.4814453125,1895.4371337890625,0.0,2745.15869140625,0.9136493802070618,1.0,0.0,3.0,1.0,0.0
18004440,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9053957462310792,0.3614250421524048,0.3260546326637268,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9084920287132264,0.3652621209621429,0.3466203808784485,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9138408899307252,0.3709136843681335,0.2600814700126648,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8738701939582825,0.325883537530899,0.3096002042293548,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7634927034378052,0.2150380164384842,0.9740192890167236,284.9141845703125,284.95001220703125,298.0185852050781,295.9282531738281,297.6283569335937,297.3387756347656,284.9174499511719,1.0,0.4943881034851074,0.6329395174980164,0.6329395174980164,1.0,1.0,-2.660849094390869,1.1323033571243286,1.5285457372665403,0.5326663255691528,0.8901404738426208,0.8901404738426208,0.0,103.18934631347656,144.0,60886.1796875,0.0,1538.628173828125,1.0,279.4567565917969,283.4085693359375,298.95068359375,302.9027099609375,293.1499938964844,293.1499938964844,279.75,37789.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82964688539505,1.0,0.0,0.0,3.680160999298096,3.680185556411743,9.037054837790492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.052734375,0.0,1580.4814453125,1895.4371337890625,0.0,2745.15869140625,0.9136493802070618,1.0,0.0,3.0,1.0,0.0
18004500,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8886741399765015,0.3622208833694458,0.326776921749115,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8920895457267761,0.3665993213653564,0.3479820191860199,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8966043591499329,0.3719078302383423,0.260823905467987,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8587955236434937,0.3271228373050689,0.3108909130096435,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7506316900253296,0.2157843858003616,0.9782180190086364,285.0506591796875,284.95001220703125,298.05743408203125,295.9532165527344,297.6434936523437,297.3363342285156,285.0562744140625,1.0,0.5006359219551086,0.6320425271987915,0.6320425271987915,1.0,1.0,-2.670837640762329,1.1362266540527344,1.5346109867095947,0.5344582796096802,0.9908043146133424,0.9908043146133424,0.0,110.33161926269533,144.0,60424.06640625,0.0,1585.0367431640625,1.0,279.7031555175781,283.5539855957031,298.9252624511719,302.7358703613281,293.1499938964844,293.1499938964844,279.75,33365.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240829706192017,1.0,0.0,0.0,3.742316484451294,3.7423408031463614,9.344892077933764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2900390625,0.0,1618.1134033203125,1895.4371337890625,0.0,2693.43603515625,0.9259280562400818,1.0,0.0,3.0,1.0,0.0
18004560,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8742097616195679,0.3632179796695709,0.3278926908969879,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8779128193855286,0.3680897057056427,0.3496232628822326,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8820372223854065,0.3730811178684234,0.2618123888969421,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.845917820930481,0.3284980952739715,0.3124289214611053,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7396700382232666,0.2166233509778976,0.9831705093383788,285.0570983886719,284.95001220703125,298.0968017578125,295.978515625,297.6598205566406,297.3357238769531,285.0570068359375,1.0,0.5072625875473022,0.6310319900512695,0.6310319900512695,1.0,1.0,-2.683135986328125,1.1411248445510864,1.542011022567749,0.5367231965065002,1.0,1.0,0.0,117.69142150878906,162.0,60835.828125,0.0,1636.0771484375,1.0,279.7429504394531,283.5502624511719,298.9631652832031,302.841552734375,293.1499938964844,293.1499938964844,279.45001220703125,32867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229250311851501,1.0,0.0,0.0,3.8191864490509033,3.819211721420288,9.732738135426189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.2470703125,0.0,1705.14599609375,1895.4371337890625,0.0,2682.688720703125,0.9409900307655334,1.0,0.0,3.0,1.0,0.0
18004620,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8469057679176331,0.3638527691364288,0.3294055163860321,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8512338399887085,0.3701144456863403,0.3524251580238342,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.854464054107666,0.374304324388504,0.2633584141731262,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8217684030532837,0.3303754329681396,0.3150722980499267,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7187828421592712,0.2176654636859893,0.9917071461677552,284.9107971191406,284.95001220703125,298.1770324707031,296.0300598144531,297.6882019042969,297.32598876953125,284.9129333496094,1.0,0.520919919013977,0.6290108561515808,0.6290108561515808,1.0,1.0,-2.7036221027374268,1.14895498752594,1.5546669960021973,0.5403216481208801,0.9216764569282532,0.9216764569282532,0.0,134.2291259765625,165.0,62303.61328125,0.0,1741.80859375,1.0,279.4568786621094,283.3804931640625,299.0571594238281,303.1005554199219,293.1499938964844,293.1499938964844,279.1499938964844,37011.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321533203125,1.0,0.0,0.0,3.793731451034546,3.793757200241089,9.60343186307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.03515625,0.0,1706.903076171875,1895.4371337890625,0.0,2768.500244140625,0.9380841851234436,1.0,0.0,3.0,1.0,0.0
18004680,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8469057679176331,0.3638527691364288,0.3294055163860321,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8512338399887085,0.3701144456863403,0.3524251580238342,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.854464054107666,0.374304324388504,0.2633584141731262,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8217684030532837,0.3303754329681396,0.3150722980499267,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7187828421592712,0.2176654636859893,0.9917071461677552,284.9107971191406,284.95001220703125,298.1770324707031,296.0300598144531,297.6882019042969,297.32598876953125,284.9129333496094,1.0,0.520919919013977,0.6290108561515808,0.6290108561515808,1.0,1.0,-2.7036221027374268,1.14895498752594,1.5546669960021973,0.5403216481208801,0.9216764569282532,0.9216764569282532,0.0,134.2291259765625,165.0,62303.61328125,0.0,1741.80859375,1.0,279.4568786621094,283.3804931640625,299.0571594238281,303.1005554199219,293.1499938964844,293.1499938964844,279.1499938964844,37011.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321533203125,1.0,0.0,0.0,3.793731451034546,3.793757200241089,9.60343186307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.03515625,0.0,1706.903076171875,1895.4371337890625,0.0,2768.500244140625,0.9380841851234436,1.0,0.0,3.0,1.0,0.0
18004740,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8310977816581726,0.3642112016677856,0.3300783634185791,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.83616703748703,0.3717935383319855,0.3544340133666992,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8386418223381042,0.3751648366451263,0.2642631232738495,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8071126937866211,0.3319084048271179,0.3169541954994201,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7052525877952576,0.2183592170476913,0.9970266222953796,284.8945007324219,284.95001220703125,298.2590026855469,296.0827331542969,297.7158203125,297.3139038085937,284.89764404296875,1.0,0.5299347639083862,0.6269896626472473,0.6269896626472473,1.0,1.0,-2.7165892124176025,1.153289556503296,1.5632997751235962,0.5419592261314392,0.8520087003707886,0.8520087003707886,0.0,146.09075927734375,153.0,62851.8828125,0.0,1815.993408203125,1.0,279.1575622558594,283.343994140625,299.09332275390625,303.1854858398437,293.1499938964844,293.1499938964844,279.45001220703125,40210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368585705757141,1.0,0.0,0.0,3.586653709411621,3.5866777896881104,8.583653539062652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8916015625,0.0,1494.782958984375,1895.4371337890625,0.0,2812.379638671875,0.8953495025634766,1.0,0.0,3.0,1.0,0.0
18004800,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8310977816581726,0.3642112016677856,0.3300783634185791,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.83616703748703,0.3717935383319855,0.3544340133666992,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8386418223381042,0.3751648366451263,0.2642631232738495,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8071126937866211,0.3319084048271179,0.3169541954994201,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7052525877952576,0.2183592170476913,0.9970266222953796,284.8945007324219,284.95001220703125,298.2590026855469,296.0827331542969,297.7158203125,297.3139038085937,284.89764404296875,1.0,0.5299347639083862,0.6269896626472473,0.6269896626472473,1.0,1.0,-2.7165892124176025,1.153289556503296,1.5632997751235962,0.5419592261314392,0.8520087003707886,0.8520087003707886,0.0,146.09075927734375,153.0,62851.8828125,0.0,1815.993408203125,1.0,279.1575622558594,283.343994140625,299.09332275390625,303.1854858398437,293.1499938964844,293.1499938964844,279.45001220703125,40210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368585705757141,1.0,0.0,0.0,3.586653709411621,3.5866777896881104,8.583653539062652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8916015625,0.0,1494.782958984375,1895.4371337890625,0.0,2812.379638671875,0.8953495025634766,1.0,0.0,3.0,1.0,0.0
18004860,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8310302495956421,0.3660456240177154,0.3314631581306457,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8367257118225098,0.3744879066944122,0.3567745089530945,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8387264013290405,0.3772273659706116,0.2655263543128967,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8077172040939331,0.3343472182750702,0.3190772831439972,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7054603099822998,0.2196661680936813,1.0023093223571775,285.0224304199219,284.95001220703125,298.3424377441406,296.1361999511719,297.7501220703125,297.3124084472656,285.0208740234375,1.0,0.5322442054748535,0.6249492764472961,0.6249492764472961,1.0,1.0,-2.731480360031128,1.1584851741790771,1.5729951858520508,0.5438407063484192,0.9665956497192384,0.9665956497192384,0.0,147.4975128173828,141.0,62748.8203125,0.0,1845.150390625,1.0,279.4428100585937,283.4715270996094,299.1102600097656,303.11236572265625,293.1499938964844,293.1499938964844,279.1499938964844,32975.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827811062335968,1.0,0.0,0.0,3.724395751953125,3.7244198322296143,9.255607551494904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.7451171875,0.0,1594.42919921875,1895.4371337890625,0.0,2728.078125,0.9196693897247314,1.0,0.0,3.0,1.0,0.0
18004920,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8310302495956421,0.3660456240177154,0.3314631581306457,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8367257118225098,0.3744879066944122,0.3567745089530945,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8387264013290405,0.3772273659706116,0.2655263543128967,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8077172040939331,0.3343472182750702,0.3190772831439972,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7054603099822998,0.2196661680936813,1.0023093223571775,285.0224304199219,284.95001220703125,298.3424377441406,296.1361999511719,297.7501220703125,297.3124084472656,285.0208740234375,1.0,0.5322442054748535,0.6249492764472961,0.6249492764472961,1.0,1.0,-2.731480360031128,1.1584851741790771,1.5729951858520508,0.5438407063484192,0.9665956497192384,0.9665956497192384,0.0,147.4975128173828,141.0,62748.8203125,0.0,1845.150390625,1.0,279.4428100585937,283.4715270996094,299.1102600097656,303.11236572265625,293.1499938964844,293.1499938964844,279.1499938964844,32975.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827811062335968,1.0,0.0,0.0,3.724395751953125,3.7244198322296143,9.255607551494904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.7451171875,0.0,1594.42919921875,1895.4371337890625,0.0,2728.078125,0.9196693897247314,1.0,0.0,3.0,1.0,0.0
18004980,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8375899791717529,0.3668340742588043,0.3322828412055969,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8441805243492126,0.376503437757492,0.358707845211029,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8457056283950806,0.3784705102443695,0.2664467096328735,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8151751756668091,0.3361798524856567,0.3208208382129669,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7120170593261719,0.2206021845340728,1.006303071975708,284.9129333496094,284.95001220703125,298.4270935058594,296.19024658203125,297.781494140625,297.30523681640625,284.9157409667969,1.0,0.5308932065963745,0.6229088306427002,0.6229088306427002,1.0,1.0,-2.742798089981079,1.1619817018508911,1.5808162689208984,0.5448839664459229,0.8781505227088928,0.8781505227088928,0.0,143.5230255126953,129.0,63753.12109375,0.0,1843.907470703125,1.0,279.15704345703125,283.3453674316406,299.2065734863281,303.3475341796875,293.1499938964844,293.1499938964844,279.45001220703125,38095.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349011540412903,1.0,0.0,0.0,3.636394023895264,3.636418342590332,8.823383836897847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.279296875,0.0,1533.704833984375,1895.4371337890625,0.0,2794.1162109375,0.9042198657989502,1.0,0.0,3.0,1.0,0.0
18005040,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8375899791717529,0.3668340742588043,0.3322828412055969,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8441805243492126,0.376503437757492,0.358707845211029,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8457056283950806,0.3784705102443695,0.2664467096328735,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8151751756668091,0.3361798524856567,0.3208208382129669,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7120170593261719,0.2206021845340728,1.006303071975708,284.9129333496094,284.95001220703125,298.4270935058594,296.19024658203125,297.781494140625,297.30523681640625,284.9157409667969,1.0,0.5308932065963745,0.6229088306427002,0.6229088306427002,1.0,1.0,-2.742798089981079,1.1619817018508911,1.5808162689208984,0.5448839664459229,0.8781505227088928,0.8781505227088928,0.0,143.5230255126953,129.0,63753.12109375,0.0,1843.907470703125,1.0,279.15704345703125,283.3453674316406,299.2065734863281,303.3475341796875,293.1499938964844,293.1499938964844,279.45001220703125,38095.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349011540412903,1.0,0.0,0.0,3.636394023895264,3.636418342590332,8.823383836897847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.279296875,0.0,1533.704833984375,1895.4371337890625,0.0,2794.1162109375,0.9042198657989502,1.0,0.0,3.0,1.0,0.0
18005100,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8428709506988525,0.3676496148109436,0.3326234817504883,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8499657511711121,0.377771258354187,0.3595810234546661,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.851252019405365,0.3793999850749969,0.2668333053588867,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8206842541694641,0.3373242318630218,0.321598082780838,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7168183922767639,0.2212137132883072,1.0078673362731934,285.040771484375,284.95001220703125,298.46978759765625,296.2174072265625,297.7987060546875,297.3040771484375,285.04498291015625,1.0,0.5292807221412659,0.6218885779380798,0.6218885779380798,1.0,1.0,-2.747530698776245,1.163307547569275,1.5842232704162598,0.5450645089149475,0.9714963436126708,0.9714963436126708,0.0,140.1883544921875,129.0,63231.5,0.0,1835.5482177734373,1.0,279.402099609375,283.4827880859375,299.1858215332031,303.1787109375,293.1499938964844,293.1499938964844,279.45001220703125,33522.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290864825248718,1.0,0.0,0.0,3.697270154953003,3.697294235229492,9.121277457779796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.294921875,0.0,1567.6168212890625,1895.4371337890625,0.0,2739.943359375,0.9159320592880248,1.0,0.0,3.0,1.0,0.0
18005160,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8503067493438721,0.3686660826206207,0.3333274722099304,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8578745126724243,0.379192978143692,0.3607066571712494,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8589569926261902,0.3805033266544342,0.2674418985843658,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8279923796653748,0.3386098742485046,0.3225986361503601,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7231000661849976,0.2219393998384475,1.010127067565918,285.0333251953125,284.95001220703125,298.5126953125,296.24462890625,297.81689453125,297.304443359375,285.0314636230469,1.0,0.527361273765564,0.6209138035774231,0.6209138035774231,1.0,1.0,-2.7543773651123047,1.1656309366226196,1.5887463092803955,0.5457853078842163,0.9969376921653748,0.9969376921653748,0.0,135.93980407714844,117.0,63627.3515625,0.0,1826.0950927734373,1.0,279.4430236816406,283.4666442871094,299.2258605957031,303.2857971191406,293.1499938964844,293.1499938964844,279.1499938964844,32524.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276283740997314,1.0,0.0,0.0,3.7819783687591553,3.7820029258728014,9.54402025854506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.931640625,0.0,1658.071044921875,1895.4371337890625,0.0,2726.379150390625,0.9324913620948792,1.0,0.0,3.0,1.0,0.0
18005220,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8671294450759888,0.3694363534450531,0.333970159292221,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8759406208992004,0.3811556696891784,0.3624148368835449,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8764961957931519,0.3816676139831543,0.2681798636913299,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.844340980052948,0.3403836488723755,0.3241107761859894,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7367998957633972,0.2228529155254364,1.013171672821045,284.90185546875,284.95001220703125,298.59893798828125,296.2991027832031,297.8490295410156,297.2977600097656,284.9049377441406,1.0,0.522547721862793,0.6189642548561096,0.6189642548561096,1.0,1.0,-2.763573408126831,1.1681643724441528,1.595408916473389,0.5462585687637329,0.8938260674476624,0.8938260674476624,0.0,126.86027526855467,105.0,64698.53125,0.0,1797.4139404296875,1.0,279.1563720703125,283.31939697265625,299.3186340332031,303.52325439453125,293.1499938964844,293.1499938964844,279.45001220703125,37972.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352676033973694,1.0,0.0,0.0,3.712137937545776,3.712162733078003,9.194782819577084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.26171875,0.0,1618.411865234375,1895.4371337890625,0.0,2797.5341796875,0.9206956028938292,1.0,0.0,3.0,1.0,0.0
18005280,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8671294450759888,0.3694363534450531,0.333970159292221,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8759406208992004,0.3811556696891784,0.3624148368835449,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8764961957931519,0.3816676139831543,0.2681798636913299,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.844340980052948,0.3403836488723755,0.3241107761859894,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7367998957633972,0.2228529155254364,1.013171672821045,284.90185546875,284.95001220703125,298.59893798828125,296.2991027832031,297.8490295410156,297.2977600097656,284.9049377441406,1.0,0.522547721862793,0.6189642548561096,0.6189642548561096,1.0,1.0,-2.763573408126831,1.1681643724441528,1.595408916473389,0.5462585687637329,0.8938260674476624,0.8938260674476624,0.0,126.86027526855467,105.0,64698.53125,0.0,1797.4139404296875,1.0,279.1563720703125,283.31939697265625,299.3186340332031,303.52325439453125,293.1499938964844,293.1499938964844,279.45001220703125,37972.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352676033973694,1.0,0.0,0.0,3.712137937545776,3.712162733078003,9.194782819577084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.26171875,0.0,1618.411865234375,1895.4371337890625,0.0,2797.5341796875,0.9206956028938292,1.0,0.0,3.0,1.0,0.0
18005340,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8907757997512817,0.3713156580924988,0.3349094688892364,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9007217288017272,0.3838358521461487,0.3642622828483581,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9007266759872437,0.383672833442688,0.2690471708774566,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8670651912689209,0.3427877426147461,0.3257254660129547,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.755619466304779,0.2241697609424591,1.0163018703460691,285.0363464355469,284.95001220703125,298.6855773925781,296.3534240722656,297.8851318359375,297.2976989746094,285.0356750488281,1.0,0.5169420838356018,0.6170147061347961,0.6170147061347961,1.0,1.0,-2.773659467697144,1.1710970401763916,1.6025625467300415,0.5467548370361328,1.0,1.0,0.0,116.31329345703124,93.0,64421.4140625,0.0,1762.9461669921875,1.0,279.4431457519531,283.4570617675781,299.3350830078125,303.4496154785156,293.1499938964844,293.1499938964844,279.1499938964844,33191.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279916644096375,1.0,0.0,0.0,3.8366098403930655,3.8366353511810303,9.821743560678442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.99609375,0.0,1728.7730712890625,1895.4371337890625,0.0,2729.7578125,0.9450317025184632,1.0,0.0,3.0,1.0,0.0
18005400,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8907757997512817,0.3713156580924988,0.3349094688892364,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9007217288017272,0.3838358521461487,0.3642622828483581,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9007266759872437,0.383672833442688,0.2690471708774566,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8670651912689209,0.3427877426147461,0.3257254660129547,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.755619466304779,0.2241697609424591,1.0163018703460691,285.0363464355469,284.95001220703125,298.6855773925781,296.3534240722656,297.8851318359375,297.2976989746094,285.0356750488281,1.0,0.5169420838356018,0.6170147061347961,0.6170147061347961,1.0,1.0,-2.773659467697144,1.1710970401763916,1.6025625467300415,0.5467548370361328,1.0,1.0,0.0,116.31329345703124,93.0,64421.4140625,0.0,1762.9461669921875,1.0,279.4431457519531,283.4570617675781,299.3350830078125,303.4496154785156,293.1499938964844,293.1499938964844,279.1499938964844,33191.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279916644096375,1.0,0.0,0.0,3.8366098403930655,3.8366353511810303,9.821743560678442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.99609375,0.0,1728.7730712890625,1895.4371337890625,0.0,2729.7578125,0.9450317025184632,1.0,0.0,3.0,1.0,0.0
18005460,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9216374158859252,0.372166246175766,0.3355681002140045,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.934244692325592,0.3858213126659393,0.3659272491931915,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9335392713546752,0.3848498165607452,0.2697465717792511,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8961772918701172,0.3445628881454468,0.3271742761135101,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7800687551498413,0.2250788509845733,1.019015192985535,284.9011535644531,284.95001220703125,298.7723693847656,296.4073486328125,297.9178161621094,297.2919006347656,284.90338134765625,1.0,0.5108996033668518,0.6150703430175781,0.6150703430175781,1.0,1.0,-2.7823026180267334,1.1733018159866333,1.6090006828308103,0.5470683574676514,0.9094363451004028,0.9094363451004028,0.0,105.46623229980467,81.0,65566.921875,0.0,1724.6070556640625,1.0,279.15692138671875,283.30322265625,299.425537109375,303.6864929199219,293.1499938964844,293.1499938964844,278.8500061035156,37775.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353111147880554,1.0,0.0,0.0,3.778050184249878,3.778075933456421,9.524205211164372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.296875,0.0,1694.1053466796875,1895.4371337890625,0.0,2797.939697265625,0.9351493716239928,1.0,0.0,3.0,1.0,0.0
18005520,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9216374158859252,0.372166246175766,0.3355681002140045,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.934244692325592,0.3858213126659393,0.3659272491931915,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9335392713546752,0.3848498165607452,0.2697465717792511,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8961772918701172,0.3445628881454468,0.3271742761135101,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7800687551498413,0.2250788509845733,1.019015192985535,284.9011535644531,284.95001220703125,298.7723693847656,296.4073486328125,297.9178161621094,297.2919006347656,284.90338134765625,1.0,0.5108996033668518,0.6150703430175781,0.6150703430175781,1.0,1.0,-2.7823026180267334,1.1733018159866333,1.6090006828308103,0.5470683574676514,0.9094363451004028,0.9094363451004028,0.0,105.46623229980467,81.0,65566.921875,0.0,1724.6070556640625,1.0,279.15692138671875,283.30322265625,299.425537109375,303.6864929199219,293.1499938964844,293.1499938964844,278.8500061035156,37775.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353111147880554,1.0,0.0,0.0,3.778050184249878,3.778075933456421,9.524205211164372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.296875,0.0,1694.1053466796875,1895.4371337890625,0.0,2797.939697265625,0.9351493716239928,1.0,0.0,3.0,1.0,0.0
18005580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9617450833320618,0.3729265332221985,0.3357267081737518,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9738321304321288,0.3876551389694214,0.3671562373638153,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9725727438926696,0.3858621120452881,0.2700746059417724,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.935737669467926,0.3461749851703644,0.3282076716423034,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8110013604164124,0.2258150577545166,1.0201495885849,284.8966064453125,284.95001220703125,298.8590087890625,296.46063232421875,297.9496765136719,297.2850952148437,284.8985900878906,1.0,0.5042709708213806,0.6131260395050049,0.6131260395050049,1.0,1.0,-2.78696870803833,1.1736587285995483,1.6133099794387815,0.5463544130325317,0.8461634516716003,0.8461634516716003,0.0,94.55166625976562,99.0,65892.6796875,0.0,1679.7744140625,1.0,278.8578186035156,283.2783203125,299.4629821777344,303.75653076171875,293.1499938964844,293.1499938964844,279.1499938964844,40232.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381540179252625,1.0,0.0,0.0,3.561969518661499,3.5619935989379883,8.465911491839506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.7880859375,0.0,1468.321044921875,1895.4371337890625,0.0,2824.472900390625,0.8898916244506836,1.0,0.0,3.0,1.0,0.0
18005640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9617450833320618,0.3729265332221985,0.3357267081737518,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9738321304321288,0.3876551389694214,0.3671562373638153,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9725727438926696,0.3858621120452881,0.2700746059417724,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.935737669467926,0.3461749851703644,0.3282076716423034,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8110013604164124,0.2258150577545166,1.0201495885849,284.8966064453125,284.95001220703125,298.8590087890625,296.46063232421875,297.9496765136719,297.2850952148437,284.8985900878906,1.0,0.5042709708213806,0.6131260395050049,0.6131260395050049,1.0,1.0,-2.78696870803833,1.1736587285995483,1.6133099794387815,0.5463544130325317,0.8461634516716003,0.8461634516716003,0.0,94.55166625976562,99.0,65892.6796875,0.0,1679.7744140625,1.0,278.8578186035156,283.2783203125,299.4629821777344,303.75653076171875,293.1499938964844,293.1499938964844,279.1499938964844,40232.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381540179252625,1.0,0.0,0.0,3.561969518661499,3.5619935989379883,8.465911491839506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.7880859375,0.0,1468.321044921875,1895.4371337890625,0.0,2824.472900390625,0.8898916244506836,1.0,0.0,3.0,1.0,0.0
18005700,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.968059778213501,0.3739442229270935,0.3363293707370758,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9799312353134156,0.3890111446380615,0.3681838512420654,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9784559011459352,0.3868785202503204,0.2705765068531036,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9430460929870604,0.3473711609840393,0.3291052579879761,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8161112666130066,0.2264414280653,1.0221203565597534,285.0260314941406,284.95001220703125,298.9021911621094,296.4869384765625,297.9679870605469,297.2857971191406,285.0291442871094,1.0,0.5048165917396545,0.6121538877487183,0.6121538877487183,1.0,1.0,-2.792968273162842,1.1755191087722778,1.617449164390564,0.5467546582221985,0.9353457093238832,0.9353457093238832,0.0,93.25386810302734,99.0,65389.94140625,0.0,1682.55322265625,1.0,279.099609375,283.4163513183594,299.4433898925781,303.5782165527344,293.1499938964844,293.1499938964844,279.1499938964844,34364.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311792612075806,1.0,0.0,0.0,3.615803718566896,3.615827083587648,8.723745281713491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.7978515625,0.0,1483.3358154296875,1895.4371337890625,0.0,2759.42626953125,0.8985660672187805,1.0,0.0,3.0,1.0,0.0
18005760,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.966278612613678,0.3750565350055694,0.3373631536960602,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9785078763961792,0.3904608786106109,0.3695713877677917,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9767683744430542,0.3879958689212799,0.2713731825351715,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9412996172904968,0.3486532568931579,0.3303358852863312,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8146898746490479,0.2271399945020675,1.025336503982544,285.01715087890625,284.95001220703125,298.9452209472656,296.51300048828125,297.9869079589844,297.28765869140625,285.0160522460937,1.0,0.5069736242294312,0.6112026572227478,0.6112026572227478,1.0,1.0,-2.8021769523620605,1.1788456439971924,1.6233313083648682,0.5479751229286194,0.9541308879852296,0.9541308879852296,0.0,94.32272338867188,117.0,65793.640625,0.0,1701.44873046875,1.0,279.1423645019531,283.40106201171875,299.4861755371094,303.6866149902344,293.1499938964844,293.1499938964844,278.8500061035156,33130.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291293978691101,1.0,0.0,0.0,3.693767786026001,3.69379186630249,9.104005016524752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.78515625,0.0,1560.678466796875,1895.4371337890625,0.0,2740.34228515625,0.9129856824874878,1.0,0.0,3.0,1.0,0.0
18005820,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9407665133476256,0.3759844899177551,0.3387636840343475,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.955470860004425,0.3924525380134582,0.3719608187675476,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9527774453163148,0.3891479969024658,0.2725898325443268,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9154584407806396,0.3503720462322235,0.3324604630470276,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7949789762496948,0.2279438078403473,1.031069278717041,284.92108154296875,284.95001220703125,299.03076171875,296.56427001953125,298.01934814453125,297.2826232910156,284.92340087890625,1.0,0.5144747495651245,0.6093002557754517,0.6093002557754517,1.0,1.0,-2.817643404006958,1.184077262878418,1.6335660219192505,0.5499399304389954,0.8756887316703796,0.8756887316703796,0.0,102.19219970703124,135.0,66855.4765625,0.0,1762.6229248046875,1.0,278.8572998046875,283.2845764160156,299.5785827636719,303.922607421875,293.1499938964844,293.1499938964844,279.1499938964844,37831.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356642127037048,1.0,0.0,0.0,3.608354330062866,3.608378171920776,8.68783672558493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.5576171875,0.0,1500.8709716796875,1895.4371337890625,0.0,2801.234130859375,0.8978919386863708,1.0,0.0,3.0,1.0,0.0
18005880,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9407665133476256,0.3759844899177551,0.3387636840343475,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.955470860004425,0.3924525380134582,0.3719608187675476,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9527774453163148,0.3891479969024658,0.2725898325443268,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9154584407806396,0.3503720462322235,0.3324604630470276,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7949789762496948,0.2279438078403473,1.031069278717041,284.92108154296875,284.95001220703125,299.03076171875,296.56427001953125,298.01934814453125,297.2826232910156,284.92340087890625,1.0,0.5144747495651245,0.6093002557754517,0.6093002557754517,1.0,1.0,-2.817643404006958,1.184077262878418,1.6335660219192505,0.5499399304389954,0.8756887316703796,0.8756887316703796,0.0,102.19219970703124,135.0,66855.4765625,0.0,1762.6229248046875,1.0,278.8572998046875,283.2845764160156,299.5785827636719,303.922607421875,293.1499938964844,293.1499938964844,279.1499938964844,37831.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356642127037048,1.0,0.0,0.0,3.608354330062866,3.608378171920776,8.68783672558493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.5576171875,0.0,1500.8709716796875,1895.4371337890625,0.0,2801.234130859375,0.8978919386863708,1.0,0.0,3.0,1.0,0.0
18005940,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9068365097045898,0.3778479099273681,0.3405929803848266,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.921871781349182,0.3950202763080597,0.3746382892131805,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.918374240398407,0.3909124732017517,0.2739996910095215,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8855506181716919,0.3525317311286926,0.3347902595996856,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7696003913879395,0.2289876937866211,1.0374033451080322,285.03289794921875,284.95001220703125,299.1153564453125,296.6141357421875,298.054443359375,297.28289794921875,285.0309753417969,1.0,0.5247443914413452,0.6073977947235107,0.6073977947235107,1.0,1.0,-2.835160255432129,1.1902161836624146,1.644944190979004,0.5522689819335938,0.9910349249839784,0.9910349249839784,0.0,114.1347885131836,153.0,66881.421875,0.0,1847.346435546875,1.0,279.14306640625,283.3962097167969,299.5990600585937,303.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,32406.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293022513389587,1.0,0.0,0.0,3.7609164714813232,3.760940790176392,9.438014672014106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.1904296875,0.0,1632.3984375,1895.4371337890625,0.0,2741.951171875,0.9275200963020324,1.0,0.0,3.0,1.0,0.0
18006000,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9068365097045898,0.3778479099273681,0.3405929803848266,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.921871781349182,0.3950202763080597,0.3746382892131805,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.918374240398407,0.3909124732017517,0.2739996910095215,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8855506181716919,0.3525317311286926,0.3347902595996856,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7696003913879395,0.2289876937866211,1.0374033451080322,285.03289794921875,284.95001220703125,299.1153564453125,296.6141357421875,298.054443359375,297.28289794921875,285.0309753417969,1.0,0.5247443914413452,0.6073977947235107,0.6073977947235107,1.0,1.0,-2.835160255432129,1.1902161836624146,1.644944190979004,0.5522689819335938,0.9910349249839784,0.9910349249839784,0.0,114.1347885131836,153.0,66881.421875,0.0,1847.346435546875,1.0,279.14306640625,283.3962097167969,299.5990600585937,303.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,32406.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293022513389587,1.0,0.0,0.0,3.7609164714813232,3.760940790176392,9.438014672014106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.1904296875,0.0,1632.3984375,1895.4371337890625,0.0,2741.951171875,0.9275200963020324,1.0,0.0,3.0,1.0,0.0
18006060,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.875786304473877,0.3785261213779449,0.3420653343200683,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8895586133003235,0.3967367112636566,0.3770763874053955,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8858785629272461,0.3916531801223755,0.2751564383506775,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8564545512199402,0.3538774251937866,0.336868554353714,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7448242902755737,0.2294531166553497,1.0430537462234497,284.9093933105469,284.95001220703125,299.1987609863281,296.66241455078125,298.08404541015625,297.27520751953125,284.9120178222656,1.0,0.5364818572998047,0.6052058935165405,0.6052058935165405,1.0,1.0,-2.850547790527344,1.1950377225875854,1.6555100679397583,0.5539241433143616,0.8952685594558716,0.8952685594558716,0.0,129.21893310546875,171.0,68064.9140625,0.0,1944.930419921875,1.0,278.856689453125,283.25341796875,299.6828308105469,304.1092834472656,293.1499938964844,293.1499938964844,279.1499938964844,37590.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369983434677124,1.0,0.0,0.0,3.698364496231079,3.6983892917633057,9.126677014137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.7666015625,0.0,1599.7003173828125,1895.4371337890625,0.0,2813.68408203125,0.9175049662590028,1.0,0.0,3.0,1.0,0.0
18006120,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.875786304473877,0.3785261213779449,0.3420653343200683,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8895586133003235,0.3967367112636566,0.3770763874053955,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8858785629272461,0.3916531801223755,0.2751564383506775,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8564545512199402,0.3538774251937866,0.336868554353714,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7448242902755737,0.2294531166553497,1.0430537462234497,284.9093933105469,284.95001220703125,299.1987609863281,296.66241455078125,298.08404541015625,297.27520751953125,284.9120178222656,1.0,0.5364818572998047,0.6052058935165405,0.6052058935165405,1.0,1.0,-2.850547790527344,1.1950377225875854,1.6555100679397583,0.5539241433143616,0.8952685594558716,0.8952685594558716,0.0,129.21893310546875,171.0,68064.9140625,0.0,1944.930419921875,1.0,278.856689453125,283.25341796875,299.6828308105469,304.1092834472656,293.1499938964844,293.1499938964844,279.1499938964844,37590.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369983434677124,1.0,0.0,0.0,3.698364496231079,3.6983892917633057,9.126677014137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.7666015625,0.0,1599.7003173828125,1895.4371337890625,0.0,2813.68408203125,0.9175049662590028,1.0,0.0,3.0,1.0,0.0
18006180,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8505305647850037,0.3802182376384735,0.3438651263713836,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8638437390327454,0.3991036713123321,0.3797010779380798,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8597680330276489,0.3931452333927154,0.276463508605957,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8330286145210266,0.3557693064212799,0.3390751481056213,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7247392535209656,0.2302183657884597,1.048824667930603,285.03680419921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1168212890625,297.274169921875,285.0361328125,1.0,0.5489173531532288,0.6030139923095703,0.6030139923095703,1.0,1.0,-2.867017269134521,1.2003182172775269,1.6666991710662842,0.555600106716156,1.0,1.0,0.0,145.4996337890625,189.0,67911.2734375,0.0,2051.190185546875,1.0,279.14306640625,283.3830871582031,299.69549560546875,304.0392150878906,293.1499938964844,293.1499938964844,278.8500061035156,33058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309180736541748,1.0,0.0,0.0,3.8287312984466553,3.82875657081604,9.78144498731126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.7666015625,0.0,1718.16796875,1895.4371337890625,0.0,2756.993408203125,0.9431830644607544,1.0,0.0,3.0,1.0,0.0
