time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8505305647850037,0.3802182376384735,0.3438651263713836,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8638437390327454,0.3991036713123321,0.3797010779380798,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8597680330276489,0.3931452333927154,0.276463508605957,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8330286145210266,0.3557693064212799,0.3390751481056213,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7247392535209656,0.2302183657884597,1.048824667930603,285.03680419921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1168212890625,297.274169921875,285.0361328125,1.0,0.5489173531532288,0.6030139923095703,0.6030139923095703,1.0,1.0,-2.867017269134521,1.2003182172775269,1.6666991710662842,0.555600106716156,1.0,1.0,0.0,145.4996337890625,189.0,67911.2734375,0.0,2051.190185546875,1.0,279.14306640625,283.3830871582031,299.69549560546875,304.0392150878906,293.1499938964844,293.1499938964844,278.8500061035156,33058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309180736541748,1.0,0.0,0.0,3.8287312984466553,3.82875657081604,9.78144498731126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.7666015625,0.0,1718.16796875,1895.4371337890625,0.0,2756.993408203125,0.9431830644607544,1.0,0.0,3.0,1.0,0.0
18006300,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8397754430770874,0.3806468844413757,0.3448288440704345,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8528180718421936,0.400007426738739,0.3810733258724212,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8485974073410034,0.3935641944408417,0.2771644294261932,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8229000568389893,0.3564605116844177,0.3402299582958221,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7156796455383301,0.2304339259862899,1.0519052743911743,284.8958740234375,284.95001220703125,299.3209533691406,296.73126220703125,298.1314697265625,297.2712707519531,284.8896789550781,1.0,0.5553246140480042,0.6019180417060852,0.6019180417060852,1.0,1.0,-2.875763416290283,1.2031561136245728,1.672607183456421,0.5566219091415405,0.9260511994361876,0.9260511994361876,0.0,154.02125549316406,189.0,69180.9921875,0.0,2107.485595703125,1.0,278.8939208984375,283.2167358398437,299.7641296386719,304.3046264648437,293.1499938964844,293.1499938964844,278.8500061035156,35677.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367823362350464,1.0,0.0,0.0,3.834432363510132,3.834458112716675,9.810597703108217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.33203125,0.0,1745.66845703125,1895.4371337890625,0.0,2811.66796875,0.9448583722114564,1.0,0.0,3.0,1.0,0.0
18006360,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8291062712669373,0.3807754516601562,0.3453366160392761,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8420461416244507,0.4006790816783905,0.3821101188659668,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8376522660255432,0.3937166333198547,0.2775757610797882,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8125727772712708,0.3569317162036896,0.3410788178443908,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7059119939804077,0.2304764986038208,1.053994059562683,284.9041748046875,284.95001220703125,299.3607788085937,296.7531433105469,298.1444396972656,297.2658996582031,284.9068603515625,1.0,0.561639130115509,0.6007996797561646,0.6007996797561646,1.0,1.0,-2.881648540496826,1.20466148853302,1.6769870519638062,0.5569313764572144,0.9123872518539428,0.9123872518539428,0.0,163.09324645996094,177.0,69155.046875,0.0,2161.957763671875,1.0,278.8564453125,283.2296142578125,299.7734680175781,304.2734375,293.1499938964844,293.1499938964844,278.54998779296875,37544.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384044766426086,1.0,0.0,0.0,3.777461528778076,3.77748703956604,9.52123684783146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.111328125,0.0,1691.611328125,1895.4371337890625,0.0,2826.81201171875,0.93496572971344,1.0,0.0,3.0,1.0,0.0
18006420,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8230600953102112,0.3812118172645569,0.3458260595798492,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8364720344543457,0.4020787477493286,0.3835847973823547,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8314992189407349,0.3941000998020172,0.2779500484466553,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8067466616630554,0.3579008877277374,0.3421626389026642,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6999954581260681,0.2305303364992141,1.0551878213882446,284.8974914550781,284.95001220703125,299.4389038085937,296.795166015625,298.1702880859375,297.2567138671875,284.8990173339844,1.0,0.5651286840438843,0.5985629558563232,0.5985629558563232,1.0,1.0,-2.887202739715576,1.204816460609436,1.6823861598968506,0.556053876876831,0.8500869274139404,0.8500869274139404,0.0,168.88011169433594,165.0,69474.1875,0.0,2199.9072265625,1.0,278.5577697753906,283.1995849609375,299.7994689941406,304.3344421386719,293.1499938964844,293.1499938964844,278.8500061035156,39946.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414853811264038,1.0,0.0,0.0,3.57672119140625,3.57674527168274,8.536178484064294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7138671875,0.0,1482.09814453125,1895.4371337890625,0.0,2855.596435546875,0.8928018808364868,1.0,0.0,3.0,1.0,0.0
18006480,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8230600953102112,0.3812118172645569,0.3458260595798492,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8364720344543457,0.4020787477493286,0.3835847973823547,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8314992189407349,0.3941000998020172,0.2779500484466553,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8067466616630554,0.3579008877277374,0.3421626389026642,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6999954581260681,0.2305303364992141,1.0551878213882446,284.8974914550781,284.95001220703125,299.4389038085937,296.795166015625,298.1702880859375,297.2567138671875,284.8990173339844,1.0,0.5651286840438843,0.5985629558563232,0.5985629558563232,1.0,1.0,-2.887202739715576,1.204816460609436,1.6823861598968506,0.556053876876831,0.8500869274139404,0.8500869274139404,0.0,168.88011169433594,165.0,69474.1875,0.0,2199.9072265625,1.0,278.5577697753906,283.1995849609375,299.7994689941406,304.3344421386719,293.1499938964844,293.1499938964844,278.8500061035156,39946.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414853811264038,1.0,0.0,0.0,3.57672119140625,3.57674527168274,8.536178484064294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7138671875,0.0,1482.09814453125,1895.4371337890625,0.0,2855.596435546875,0.8928018808364868,1.0,0.0,3.0,1.0,0.0
18006540,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8276548981666565,0.3831231594085693,0.3471573889255523,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8415350914001465,0.4045309722423553,0.3855569064617157,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8359377384185791,0.3956893384456634,0.2787880301475525,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8116793036460876,0.3598174154758453,0.3436497449874878,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7039464116096497,0.2312588095664978,1.057145595550537,285.005859375,284.95001220703125,299.51470947265625,296.8345947265625,298.2017822265625,297.2589111328125,285.0054626464844,1.0,0.5643523931503296,0.5963262319564819,0.5963262319564819,1.0,1.0,-2.896315336227417,1.20656418800354,1.689751148223877,0.555804967880249,0.9473890662193298,0.9473890662193298,0.0,166.05738830566406,153.0,69187.796875,0.0,2201.640625,1.0,278.8419189453125,283.3151550292969,299.8121032714844,304.2455444335937,293.1499938964844,293.1499938964844,278.54998779296875,33575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334511518478394,1.0,0.0,0.0,3.696768283843994,3.6967923641204834,9.118801926888408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.5634765625,0.0,1567.4500732421875,1895.4371337890625,0.0,2780.59521484375,0.9139202237129213,1.0,0.0,3.0,1.0,0.0
18006600,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8276548981666565,0.3831231594085693,0.3471573889255523,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8415350914001465,0.4045309722423553,0.3855569064617157,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8359377384185791,0.3956893384456634,0.2787880301475525,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8116793036460876,0.3598174154758453,0.3436497449874878,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7039464116096497,0.2312588095664978,1.057145595550537,285.005859375,284.95001220703125,299.51470947265625,296.8345947265625,298.2017822265625,297.2589111328125,285.0054626464844,1.0,0.5643523931503296,0.5963262319564819,0.5963262319564819,1.0,1.0,-2.896315336227417,1.20656418800354,1.689751148223877,0.555804967880249,0.9473890662193298,0.9473890662193298,0.0,166.05738830566406,153.0,69187.796875,0.0,2201.640625,1.0,278.8419189453125,283.3151550292969,299.8121032714844,304.2455444335937,293.1499938964844,293.1499938964844,278.54998779296875,33575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334511518478394,1.0,0.0,0.0,3.696768283843994,3.6967923641204834,9.118801926888408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.5634765625,0.0,1567.4500732421875,1895.4371337890625,0.0,2780.59521484375,0.9139202237129213,1.0,0.0,3.0,1.0,0.0
18006660,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8362370729446411,0.3839936256408691,0.3479305505752563,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8509941697120667,0.406301200389862,0.3871385753154754,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8446057438850403,0.3964710533618927,0.2792940735816955,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8205609917640686,0.3611255586147308,0.344783216714859,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7117874026298523,0.2316432297229766,1.0581270456314087,284.91571044921875,284.95001220703125,299.5879821777344,296.8712463378906,298.2281494140625,297.2543334960937,284.91717529296875,1.0,0.5610412955284119,0.5942637920379639,0.5942637920379639,1.0,1.0,-2.902303695678711,1.2070162296295166,1.695287585258484,0.5550950169563293,0.8681838512420654,0.8681838512420654,0.0,159.6317138671875,141.0,69961.625,0.0,2180.14892578125,1.0,278.5577697753906,283.2057800292969,299.88232421875,304.4431457519531,293.1499938964844,293.1499938964844,278.8500061035156,38110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391306400299072,1.0,0.0,0.0,3.596867084503174,3.596890926361084,8.632609365122335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.9541015625,0.0,1490.415771484375,1895.4371337890625,0.0,2833.593994140625,0.8954173922538757,1.0,0.0,3.0,1.0,0.0
18006720,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8362370729446411,0.3839936256408691,0.3479305505752563,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8509941697120667,0.406301200389862,0.3871385753154754,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8446057438850403,0.3964710533618927,0.2792940735816955,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8205609917640686,0.3611255586147308,0.344783216714859,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7117874026298523,0.2316432297229766,1.0581270456314087,284.91571044921875,284.95001220703125,299.5879821777344,296.8712463378906,298.2281494140625,297.2543334960937,284.91717529296875,1.0,0.5610412955284119,0.5942637920379639,0.5942637920379639,1.0,1.0,-2.902303695678711,1.2070162296295166,1.695287585258484,0.5550950169563293,0.8681838512420654,0.8681838512420654,0.0,159.6317138671875,141.0,69961.625,0.0,2180.14892578125,1.0,278.5577697753906,283.2057800292969,299.88232421875,304.4431457519531,293.1499938964844,293.1499938964844,278.8500061035156,38110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391306400299072,1.0,0.0,0.0,3.596867084503174,3.596890926361084,8.632609365122335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.9541015625,0.0,1490.415771484375,1895.4371337890625,0.0,2833.593994140625,0.8954173922538757,1.0,0.0,3.0,1.0,0.0
18006780,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.849662184715271,0.3858519792556762,0.3489915430545807,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8655542135238647,0.4087649285793304,0.3888917565345764,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8582273125648499,0.398030549287796,0.2799445390701294,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8336460590362549,0.3630440533161163,0.3460447788238525,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7229486107826233,0.2324508726596832,1.0593764781951904,285.0149841308594,284.95001220703125,299.6584167480469,296.90484619140625,298.2575378417969,297.257080078125,285.0129089355469,1.0,0.5562993884086609,0.5922014117240906,0.5922014117240906,1.0,1.0,-2.909480094909668,1.207999587059021,1.7014806270599363,0.5544561147689819,0.9679285287857056,0.9679285287857056,0.0,150.49551391601562,129.0,69715.359375,0.0,2147.1513671875,1.0,278.8428955078125,283.31109619140625,299.8888854980469,304.3592529296875,293.1499938964844,293.1499938964844,278.54998779296875,32920.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832743227481842,1.0,0.0,0.0,3.731345891952514,3.731370210647583,9.290184266319556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.4345703125,0.0,1602.012939453125,1895.4371337890625,0.0,2773.9970703125,0.9211251139640808,1.0,0.0,3.0,1.0,0.0
18006840,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.849662184715271,0.3858519792556762,0.3489915430545807,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8655542135238647,0.4087649285793304,0.3888917565345764,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8582273125648499,0.398030549287796,0.2799445390701294,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8336460590362549,0.3630440533161163,0.3460447788238525,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7229486107826233,0.2324508726596832,1.0593764781951904,285.0149841308594,284.95001220703125,299.6584167480469,296.90484619140625,298.2575378417969,297.257080078125,285.0129089355469,1.0,0.5562993884086609,0.5922014117240906,0.5922014117240906,1.0,1.0,-2.909480094909668,1.207999587059021,1.7014806270599363,0.5544561147689819,0.9679285287857056,0.9679285287857056,0.0,150.49551391601562,129.0,69715.359375,0.0,2147.1513671875,1.0,278.8428955078125,283.31109619140625,299.8888854980469,304.3592529296875,293.1499938964844,293.1499938964844,278.54998779296875,32920.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832743227481842,1.0,0.0,0.0,3.731345891952514,3.731370210647583,9.290184266319556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.4345703125,0.0,1602.012939453125,1895.4371337890625,0.0,2773.9970703125,0.9211251139640808,1.0,0.0,3.0,1.0,0.0
18006900,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8578065037727356,0.3863181173801422,0.3494890034198761,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8743605017662048,0.4096902310848236,0.3897572755813598,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8665210008621216,0.3984511792659759,0.2802570164203644,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8414570689201355,0.3637300133705139,0.346666157245636,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7293696999549866,0.2326963096857071,1.0600545406341553,284.8778381347656,284.95001220703125,299.6924743652344,296.9204406738281,298.2698974609375,297.25537109375,284.874267578125,1.0,0.5536301136016846,0.5911701917648315,0.5911701917648315,1.0,1.0,-2.913061618804932,1.2084603309631348,1.7046012878417969,0.5542010068893433,0.8762893080711365,0.8762893080711365,0.0,145.46994018554688,129.0,70678.3046875,0.0,2128.29736328125,1.0,278.5958251953125,283.1565856933594,299.9495544433594,304.606201171875,293.1499938964844,293.1499938964844,278.54998779296875,36993.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381876945495605,1.0,0.0,0.0,3.7086050510406494,3.708629846572876,9.17728982585686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.943359375,0.0,1606.904541015625,1895.4371337890625,0.0,2824.78759765625,0.91696959733963,1.0,0.0,3.0,1.0,0.0
18006960,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8659815192222595,0.3866193890571594,0.3495705723762512,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8832812905311584,0.4104850888252258,0.390314519405365,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8748942017555237,0.3987187445163727,0.2803047001361847,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8493874073028564,0.3642891049385071,0.347006618976593,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7357556223869324,0.2328441590070724,1.0598524808883667,284.90869140625,284.95001220703125,299.7257385253906,296.9351806640625,298.2809143066406,297.2521057128906,284.9107360839844,1.0,0.55068039894104,0.5901482701301575,0.5901482701301575,1.0,1.0,-2.914055109024048,1.2077598571777344,1.706295371055603,0.5533210635185242,0.8764882683753967,0.8764882683753967,0.0,140.53749084472656,117.0,70480.609375,0.0,2105.477783203125,1.0,278.55731201171875,283.1891784667969,299.9500427246094,304.5494079589844,293.1499938964844,293.1499938964844,278.8500061035156,38155.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839165985584259,1.0,0.0,0.0,3.63588809967041,3.63591241836548,8.820928769637248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.35546875,0.0,1533.5911865234375,1895.4371337890625,0.0,2833.92431640625,0.904103696346283,1.0,0.0,3.0,1.0,0.0
18007020,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8881291151046753,0.3884540796279907,0.3505052924156189,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9067484140396118,0.4129459261894226,0.3919652700424194,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8972500562667847,0.4002397358417511,0.2808522582054138,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8706665635108948,0.366179496049881,0.3481455445289612,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7528334856033325,0.2336616218090057,1.0607397556304932,285.0132141113281,284.95001220703125,299.7896728515625,296.9620361328125,298.3074645996094,297.2550048828125,285.0111999511719,1.0,0.5445641875267029,0.5881044268608093,0.5881044268608093,1.0,1.0,-2.920249462127685,1.2082514762878418,1.7119979858398438,0.5523518919944763,0.9769155979156494,0.9769155979156494,0.0,129.3963623046875,105.0,70159.578125,0.0,2060.508056640625,1.0,278.8431701660156,283.2997741699219,299.9472351074219,304.4503173828125,293.1499938964844,293.1499938964844,278.54998779296875,33051.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329725861549377,1.0,0.0,0.0,3.764839172363281,3.764863967895508,9.45771375882032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.6826171875,0.0,1641.969482421875,1895.4371337890625,0.0,2776.134521484375,0.9287850260734558,1.0,0.0,3.0,1.0,0.0
18007080,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8881291151046753,0.3884540796279907,0.3505052924156189,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9067484140396118,0.4129459261894226,0.3919652700424194,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8972500562667847,0.4002397358417511,0.2808522582054138,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8706665635108948,0.366179496049881,0.3481455445289612,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7528334856033325,0.2336616218090057,1.0607397556304932,285.0132141113281,284.95001220703125,299.7896728515625,296.9620361328125,298.3074645996094,297.2550048828125,285.0111999511719,1.0,0.5445641875267029,0.5881044268608093,0.5881044268608093,1.0,1.0,-2.920249462127685,1.2082514762878418,1.7119979858398438,0.5523518919944763,0.9769155979156494,0.9769155979156494,0.0,129.3963623046875,105.0,70159.578125,0.0,2060.508056640625,1.0,278.8431701660156,283.2997741699219,299.9472351074219,304.4503173828125,293.1499938964844,293.1499938964844,278.54998779296875,33051.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329725861549377,1.0,0.0,0.0,3.764839172363281,3.764863967895508,9.45771375882032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.6826171875,0.0,1641.969482421875,1895.4371337890625,0.0,2776.134521484375,0.9287850260734558,1.0,0.0,3.0,1.0,0.0
18007140,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.91507750749588,0.3892073631286621,0.3510366976261139,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9373664855957032,0.4146687090396881,0.3933509886264801,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9255161881446838,0.4009031057357788,0.2811655700206756,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8965086340904236,0.3674013316631317,0.3490456342697143,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7739458084106445,0.2340630888938903,1.0610589981079102,284.9045104980469,284.95001220703125,299.8500061035156,296.9851379394531,298.3277587890625,297.2501525878906,284.90673828125,1.0,0.5381249189376831,0.586060643196106,0.586060643196106,1.0,1.0,-2.924403429031372,1.2077648639678955,1.716638684272766,0.5510247945785522,0.8816286325454712,0.8816286325454712,0.0,118.2812271118164,93.0,70898.1953125,0.0,2012.062744140625,1.0,278.55682373046875,283.1759033203125,300.0004272460937,304.63006591796875,293.1499938964844,293.1499938964844,278.8500061035156,38280.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394575119018555,1.0,0.0,0.0,3.667194604873657,3.667219400405884,8.973486842478451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.66796875,0.0,1569.524658203125,1895.4371337890625,0.0,2836.647216796875,0.9111810326576232,1.0,0.0,3.0,1.0,0.0
18007200,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.91507750749588,0.3892073631286621,0.3510366976261139,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9373664855957032,0.4146687090396881,0.3933509886264801,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9255161881446838,0.4009031057357788,0.2811655700206756,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8965086340904236,0.3674013316631317,0.3490456342697143,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7739458084106445,0.2340630888938903,1.0610589981079102,284.9045104980469,284.95001220703125,299.8500061035156,296.9851379394531,298.3277587890625,297.2501525878906,284.90673828125,1.0,0.5381249189376831,0.586060643196106,0.586060643196106,1.0,1.0,-2.924403429031372,1.2077648639678955,1.716638684272766,0.5510247945785522,0.8816286325454712,0.8816286325454712,0.0,118.2812271118164,93.0,70898.1953125,0.0,2012.062744140625,1.0,278.55682373046875,283.1759033203125,300.0004272460937,304.63006591796875,293.1499938964844,293.1499938964844,278.8500061035156,38280.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394575119018555,1.0,0.0,0.0,3.667194604873657,3.667219400405884,8.973486842478451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.66796875,0.0,1569.524658203125,1895.4371337890625,0.0,2836.647216796875,0.9111810326576232,1.0,0.0,3.0,1.0,0.0
18007260,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9543090462684632,0.391049176454544,0.3519425988197326,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9750287532806396,0.4171513020992279,0.3949872553348541,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.963940680027008,0.402419239282608,0.281683474779129,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9341265559196472,0.369283378124237,0.3501430153846741,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8031089305877686,0.2348918169736862,1.061855673789978,285.0137634277344,284.95001220703125,299.90838623046875,297.0062255859375,298.3519897460937,297.2533874511719,285.0118408203125,1.0,0.5314992666244507,0.5840746164321899,0.5840746164321899,1.0,1.0,-2.9303507804870605,1.2081395387649536,1.722211241722107,0.5499549508094788,0.984186828136444,0.984186828136444,0.0,106.46556091308594,111.0,70514.7890625,0.0,1962.9447021484373,1.0,278.8433837890625,283.29156494140625,299.9911804199219,304.5198669433594,293.1499938964844,293.1499938964844,278.54998779296875,33163.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332173824310303,1.0,0.0,0.0,3.790964365005493,3.790989398956299,9.589427918399451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.76953125,0.0,1673.683837890625,1895.4371337890625,0.0,2778.41650390625,0.9347736239433287,1.0,0.0,3.0,1.0,0.0
18007320,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9543090462684632,0.391049176454544,0.3519425988197326,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9750287532806396,0.4171513020992279,0.3949872553348541,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.963940680027008,0.402419239282608,0.281683474779129,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9341265559196472,0.369283378124237,0.3501430153846741,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8031089305877686,0.2348918169736862,1.061855673789978,285.0137634277344,284.95001220703125,299.90838623046875,297.0062255859375,298.3519897460937,297.2533874511719,285.0118408203125,1.0,0.5314992666244507,0.5840746164321899,0.5840746164321899,1.0,1.0,-2.9303507804870605,1.2081395387649536,1.722211241722107,0.5499549508094788,0.984186828136444,0.984186828136444,0.0,106.46556091308594,111.0,70514.7890625,0.0,1962.9447021484373,1.0,278.8433837890625,283.29156494140625,299.9911804199219,304.5198669433594,293.1499938964844,293.1499938964844,278.54998779296875,33163.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332173824310303,1.0,0.0,0.0,3.790964365005493,3.790989398956299,9.589427918399451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.76953125,0.0,1673.683837890625,1895.4371337890625,0.0,2778.41650390625,0.9347736239433287,1.0,0.0,3.0,1.0,0.0
18007380,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.953864812850952,0.3917517364025116,0.3528917133808136,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9752387404441832,0.4188589751720428,0.3968375027179718,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9633756279945374,0.4030359983444214,0.2823212444782257,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9340648651123048,0.3704591691493988,0.3514801561832428,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8026565909385681,0.235269695520401,1.0643393993377686,284.9049987792969,284.95001220703125,299.9667053222656,297.0271301269531,298.3713073730469,297.24835205078125,284.9074401855469,1.0,0.5338654518127441,0.5820886492729187,0.5820886492729187,1.0,1.0,-2.9390761852264404,1.2097115516662598,1.7293645143508911,0.549553394317627,0.8892282247543335,0.8892282247543335,0.0,107.20149230957033,129.0,71356.0546875,0.0,1981.08154296875,1.0,278.556640625,283.16619873046875,300.04205322265625,304.7003173828125,293.1499938964844,293.1499938964844,278.8500061035156,38184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395887613296509,1.0,0.0,0.0,3.6982789039611816,3.698303699493408,9.12625466753525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.2880859375,0.0,1604.10595703125,1895.4371337890625,0.0,2837.873291015625,0.9180290699005128,1.0,0.0,3.0,1.0,0.0
18007440,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.953864812850952,0.3917517364025116,0.3528917133808136,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9752387404441832,0.4188589751720428,0.3968375027179718,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9633756279945374,0.4030359983444214,0.2823212444782257,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9340648651123048,0.3704591691493988,0.3514801561832428,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8026565909385681,0.235269695520401,1.0643393993377686,284.9049987792969,284.95001220703125,299.9667053222656,297.0271301269531,298.3713073730469,297.24835205078125,284.9074401855469,1.0,0.5338654518127441,0.5820886492729187,0.5820886492729187,1.0,1.0,-2.9390761852264404,1.2097115516662598,1.7293645143508911,0.549553394317627,0.8892282247543335,0.8892282247543335,0.0,107.20149230957033,129.0,71356.0546875,0.0,1981.08154296875,1.0,278.556640625,283.16619873046875,300.04205322265625,304.7003173828125,293.1499938964844,293.1499938964844,278.8500061035156,38184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395887613296509,1.0,0.0,0.0,3.6982789039611816,3.698303699493408,9.12625466753525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.2880859375,0.0,1604.10595703125,1895.4371337890625,0.0,2837.873291015625,0.9180290699005128,1.0,0.0,3.0,1.0,0.0
18007500,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9434698224067688,0.3925370275974273,0.3534464538097381,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9662665128707886,0.4200011789798736,0.3978434801101684,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9532894492149352,0.4036435484886169,0.282683402299881,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9235538840293884,0.3712685704231262,0.3522084653377533,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7945154905319214,0.2355807572603225,1.0658552646636963,285.03253173828125,284.95001220703125,299.995849609375,297.0375061035156,298.3826599121094,297.24871826171875,285.0357360839844,1.0,0.5368478298187256,0.5810956954956055,0.5810956954956055,1.0,1.0,-2.9440786838531494,1.210780382156372,1.7332981824874878,0.5494024157524109,0.980096697807312,0.980096697807312,0.0,110.64410400390624,129.0,70732.6328125,0.0,2006.6961669921875,1.0,278.80340576171875,283.3041076660156,300.01031494140625,304.5061950683594,293.1499938964844,293.1499938964844,278.8500061035156,33877.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344963192939758,1.0,0.0,0.0,3.751054048538208,3.7510788440704346,9.388580792801804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.912109375,0.0,1632.206787109375,1895.4371337890625,0.0,2790.34033203125,0.9281407594680786,1.0,0.0,3.0,1.0,0.0
18007560,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9309877753257751,0.3934998214244842,0.3544422388076782,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9548998475074768,0.4212793111801147,0.3991882801055908,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9408512711524964,0.4043810963630676,0.2833077609539032,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9114128947257996,0.3721812069416046,0.3532209992408752,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.785004734992981,0.2359717935323715,1.068325757980347,285.0229797363281,284.95001220703125,300.02496337890625,297.0477905273437,298.3949279785156,297.25067138671875,285.0213928222656,1.0,0.5408092141151428,0.5800600051879883,0.5800600051879883,1.0,1.0,-2.951826572418213,1.2130138874053955,1.7388126850128174,0.5498353242874146,1.0,1.0,0.0,115.12945556640624,147.0,71077.9140625,0.0,2042.264892578125,1.0,278.84344482421875,283.2884521484375,300.0338134765625,304.59649658203125,293.1499938964844,293.1499938964844,278.54998779296875,33049.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335793018341064,1.0,0.0,0.0,3.823803186416626,3.8238284587860094,9.756281542649958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.58203125,0.0,1712.13818359375,1895.4371337890625,0.0,2781.790283203125,0.9422539472579956,1.0,0.0,3.0,1.0,0.0
18007620,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8994864225387573,0.3940351903438568,0.3557095825672149,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9226576685905457,0.4228456020355224,0.4013964235782623,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9078795313835144,0.4046995341777801,0.2841053307056427,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8828996419906616,0.3730754852294922,0.3547885715961456,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7609694004058838,0.2361219376325607,1.0721162557601929,284.9042053222656,284.95001220703125,300.08306884765625,297.0682373046875,298.41290283203125,297.243896484375,284.90631103515625,1.0,0.5503451228141785,0.5779887437820435,0.5779887437820435,1.0,1.0,-2.9634110927581787,1.215664625167847,1.747746467590332,0.549918532371521,0.9019218683242798,0.9019218683242798,0.0,127.84561157226562,165.0,72061.875,0.0,2126.154541015625,1.0,278.5569763183594,283.1507263183594,300.0849304199219,304.78912353515625,293.1499938964844,293.1499938964844,278.8500061035156,37929.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403453826904297,1.0,0.0,0.0,3.74772572517395,3.747750997543335,9.371926239509776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.013671875,0.0,1659.457275390625,1895.4371337890625,0.0,2844.942626953125,0.9287123680114746,1.0,0.0,3.0,1.0,0.0
18007680,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8994864225387573,0.3940351903438568,0.3557095825672149,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9226576685905457,0.4228456020355224,0.4013964235782623,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9078795313835144,0.4046995341777801,0.2841053307056427,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8828996419906616,0.3730754852294922,0.3547885715961456,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7609694004058838,0.2361219376325607,1.0721162557601929,284.9042053222656,284.95001220703125,300.08306884765625,297.0682373046875,298.41290283203125,297.243896484375,284.90631103515625,1.0,0.5503451228141785,0.5779887437820435,0.5779887437820435,1.0,1.0,-2.9634110927581787,1.215664625167847,1.747746467590332,0.549918532371521,0.9019218683242798,0.9019218683242798,0.0,127.84561157226562,165.0,72061.875,0.0,2126.154541015625,1.0,278.5569763183594,283.1507263183594,300.0849304199219,304.78912353515625,293.1499938964844,293.1499938964844,278.8500061035156,37929.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403453826904297,1.0,0.0,0.0,3.74772572517395,3.747750997543335,9.371926239509776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.013671875,0.0,1659.457275390625,1895.4371337890625,0.0,2844.942626953125,0.9287123680114746,1.0,0.0,3.0,1.0,0.0
18007740,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8728501200675964,0.3956023752689361,0.3573497235774994,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8941501975059509,0.4251210391521454,0.4038733541965484,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8804081678390503,0.4057999849319458,0.2851005792617798,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8573318719863892,0.374556303024292,0.3565496504306793,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7396482825279236,0.2366026490926742,1.0763468742370603,285.0317077636719,284.95001220703125,300.1410217285156,297.0884094238281,298.43536376953125,297.244873046875,285.0311584472656,1.0,0.5612609386444092,0.5759174227714539,0.5759174227714539,1.0,1.0,-2.976750373840332,1.219074845314026,1.7576755285263062,0.5501575469970703,1.0,1.0,0.0,142.67169189453125,183.0,71681.28125,0.0,2224.490234375,1.0,278.8435363769531,283.2845153808594,300.0755615234375,304.6800231933594,293.1499938964844,293.1499938964844,278.54998779296875,33546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345937132835388,1.0,0.0,0.0,3.858348846435547,3.85837459564209,9.933362434821902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.21875,0.0,1758.1512451171875,1895.4371337890625,0.0,2791.2490234375,0.9502618312835692,1.0,0.0,3.0,1.0,0.0
18007800,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8728501200675964,0.3956023752689361,0.3573497235774994,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8941501975059509,0.4251210391521454,0.4038733541965484,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8804081678390503,0.4057999849319458,0.2851005792617798,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8573318719863892,0.374556303024292,0.3565496504306793,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7396482825279236,0.2366026490926742,1.0763468742370603,285.0317077636719,284.95001220703125,300.1410217285156,297.0884094238281,298.43536376953125,297.244873046875,285.0311584472656,1.0,0.5612609386444092,0.5759174227714539,0.5759174227714539,1.0,1.0,-2.976750373840332,1.219074845314026,1.7576755285263062,0.5501575469970703,1.0,1.0,0.0,142.67169189453125,183.0,71681.28125,0.0,2224.490234375,1.0,278.8435363769531,283.2845153808594,300.0755615234375,304.6800231933594,293.1499938964844,293.1499938964844,278.54998779296875,33546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345937132835388,1.0,0.0,0.0,3.858348846435547,3.85837459564209,9.933362434821902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.21875,0.0,1758.1512451171875,1895.4371337890625,0.0,2791.2490234375,0.9502618312835692,1.0,0.0,3.0,1.0,0.0
18007860,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8488733172416687,0.3959565162658691,0.3586253225803375,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8693952560424805,0.426554411649704,0.4061274826526642,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8556831479072571,0.4059474468231201,0.2858992218971252,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8347259163856506,0.3752704560756683,0.358108788728714,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7205154299736023,0.2365711331367492,1.0800790786743164,284.9035949707031,284.95001220703125,300.1988220214844,297.1082458496094,298.4522399902344,297.2372436523437,284.9057006835937,1.0,0.5728653073310852,0.5736852288246155,0.5736852288246155,1.0,1.0,-2.988322496414185,1.2214221954345703,1.7669003009796145,0.5499212741851807,0.9139997959136964,0.9139997959136964,0.0,159.4293212890625,186.0,72757.71875,0.0,2330.3447265625,1.0,278.5566101074219,283.1357727050781,300.12548828125,304.8758239746094,293.1499938964844,293.1499938964844,278.25,37772.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413506150245667,1.0,0.0,0.0,3.795922517776489,3.795948266983032,9.61452769843163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.521484375,0.0,1715.4471435546875,1895.4371337890625,0.0,2854.336669921875,0.939300298690796,1.0,0.0,3.0,1.0,0.0
18007920,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8488733172416687,0.3959565162658691,0.3586253225803375,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8693952560424805,0.426554411649704,0.4061274826526642,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8556831479072571,0.4059474468231201,0.2858992218971252,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8347259163856506,0.3752704560756683,0.358108788728714,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7205154299736023,0.2365711331367492,1.0800790786743164,284.9035949707031,284.95001220703125,300.1988220214844,297.1082458496094,298.4522399902344,297.2372436523437,284.9057006835937,1.0,0.5728653073310852,0.5736852288246155,0.5736852288246155,1.0,1.0,-2.988322496414185,1.2214221954345703,1.7669003009796145,0.5499212741851807,0.9139997959136964,0.9139997959136964,0.0,159.4293212890625,186.0,72757.71875,0.0,2330.3447265625,1.0,278.5566101074219,283.1357727050781,300.12548828125,304.8758239746094,293.1499938964844,293.1499938964844,278.25,37772.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413506150245667,1.0,0.0,0.0,3.795922517776489,3.795948266983032,9.61452769843163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.521484375,0.0,1715.4471435546875,1895.4371337890625,0.0,2854.336669921875,0.939300298690796,1.0,0.0,3.0,1.0,0.0
18007980,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8351233601570129,0.3961591124534607,0.3591345548629761,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8553679585456848,0.4278191328048706,0.4077027440071106,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8414798378944397,0.4059111177921295,0.2861532270908355,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8217044472694397,0.3757925629615783,0.3590015470981598,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7082539796829224,0.2363393306732177,1.0810871124267578,284.89776611328125,284.95001220703125,300.2563781738281,297.1277770996094,298.4682006835937,297.228759765625,284.8988952636719,1.0,0.5799956321716309,0.5714530348777771,0.5714530348777771,1.0,1.0,-2.9934208393096924,1.220842361450195,1.7725783586502075,0.548114538192749,0.852560818195343,0.852560818195343,0.0,170.92124938964844,174.0,72947.109375,0.0,2398.225830078125,1.0,278.2576599121094,283.1063842773437,300.1307983398437,304.90679931640625,293.1499938964844,293.1499938964844,278.54998779296875,39923.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440330624580383,1.0,0.0,0.0,3.5952858924865723,3.595309972763061,8.625020768704417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.1826171875,0.0,1502.0631103515625,1895.4371337890625,0.0,2879.418212890625,0.8967945575714111,1.0,0.0,3.0,1.0,0.0
18008040,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8351233601570129,0.3961591124534607,0.3591345548629761,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8553679585456848,0.4278191328048706,0.4077027440071106,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8414798378944397,0.4059111177921295,0.2861532270908355,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8217044472694397,0.3757925629615783,0.3590015470981598,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7082539796829224,0.2363393306732177,1.0810871124267578,284.89776611328125,284.95001220703125,300.2563781738281,297.1277770996094,298.4682006835937,297.228759765625,284.8988952636719,1.0,0.5799956321716309,0.5714530348777771,0.5714530348777771,1.0,1.0,-2.9934208393096924,1.220842361450195,1.7725783586502075,0.548114538192749,0.852560818195343,0.852560818195343,0.0,170.92124938964844,174.0,72947.109375,0.0,2398.225830078125,1.0,278.2576599121094,283.1063842773437,300.1307983398437,304.90679931640625,293.1499938964844,293.1499938964844,278.54998779296875,39923.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440330624580383,1.0,0.0,0.0,3.5952858924865723,3.595309972763061,8.625020768704417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.1826171875,0.0,1502.0631103515625,1895.4371337890625,0.0,2879.418212890625,0.8967945575714111,1.0,0.0,3.0,1.0,0.0
