time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8339463472366333,0.3969141244888305,0.3595991432666778,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8543539643287659,0.4289193749427795,0.4085886180400848,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8401470184326172,0.4064186811447143,0.2863787710666656,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8205746412277222,0.3764666318893432,0.359508603811264,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7068929076194763,0.23649363219738,1.0814446210861206,285.0209045410156,284.95001220703125,300.2850646972656,297.1374206542969,298.4790954589844,297.2295837402344,285.02215576171875,1.0,0.5808858275413513,0.5703369379043579,0.5703369379043579,1.0,1.0,-2.996351718902588,1.2207108736038208,1.7756409645080566,0.5472310781478882,0.9375938773155212,0.9375938773155212,0.0,172.34384155273438,174.0,72301.078125,0.0,2410.8603515625,1.0,278.5003356933594,283.2396850585937,300.10089111328125,304.7050476074219,293.1499938964844,293.1499938964844,278.54998779296875,34488.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381003737449646,1.0,0.0,0.0,3.643211841583252,3.643235445022583,8.856500244291965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.197265625,0.0,1514.3446044921875,1895.4371337890625,0.0,2823.97216796875,0.9046037793159484,1.0,0.0,3.0,1.0,0.0
18008160,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8356615304946899,0.3977727890014648,0.3603391647338867,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8563547730445862,0.4301199615001678,0.4096719920635223,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8417156934738159,0.4070379734039306,0.2867758572101593,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8222203254699707,0.3772403299808502,0.3601872324943542,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.708206832408905,0.2367432564496994,1.0822737216949463,285.0034484863281,284.95001220703125,300.3136901855469,297.1469421386719,298.4908142089844,297.2317199707031,285.0021667480469,1.0,0.5808340311050415,0.5692785382270813,0.5692785382270813,1.0,1.0,-3.000833034515381,1.2213222980499268,1.779510736465454,0.546763002872467,0.9470534324645996,0.9470534324645996,0.0,171.49276733398438,162.0,72535.734375,0.0,2414.72509765625,1.0,278.5426330566406,283.2210998535156,300.1260681152344,304.7905578613281,293.1499938964844,293.1499938964844,278.25,33679.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366407155990601,1.0,0.0,0.0,3.706796407699585,3.706820726394653,9.168340966425604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.8681640625,0.0,1579.6500244140625,1895.4371337890625,0.0,2810.34619140625,0.9162214994430542,1.0,0.0,3.0,1.0,0.0
18008220,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8417643308639526,0.3982962071895599,0.3608852028846741,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8635059595108032,0.4316963851451874,0.4111538827419281,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8477513194084167,0.4073452651500702,0.287009447813034,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8283068537712097,0.3780544400215149,0.3609361946582794,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7134121656417847,0.2367982417345047,1.082135796546936,284.9166259765625,284.95001220703125,300.3707580566406,297.16571044921875,298.50860595703125,297.2270812988281,284.91778564453125,1.0,0.5783464312553406,0.5671617984771729,0.5671617984771729,1.0,1.0,-3.0042941570281982,1.220069408416748,1.7842246294021606,0.5446918606758118,0.8684253096580505,0.8684253096580505,0.0,166.8589324951172,150.0,73144.953125,0.0,2397.34033203125,1.0,278.2573547363281,283.1163330078125,300.1755065917969,304.9581298828125,293.1499938964844,293.1499938964844,278.54998779296875,38232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419182896614075,1.0,0.0,0.0,3.597893238067627,3.597917079925537,8.637535415800812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.8134765625,0.0,1492.428466796875,1895.4371337890625,0.0,2859.64306640625,0.8958724141120911,1.0,0.0,3.0,1.0,0.0
18008280,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8417643308639526,0.3982962071895599,0.3608852028846741,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8635059595108032,0.4316963851451874,0.4111538827419281,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8477513194084167,0.4073452651500702,0.287009447813034,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8283068537712097,0.3780544400215149,0.3609361946582794,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7134121656417847,0.2367982417345047,1.082135796546936,284.9166259765625,284.95001220703125,300.3707580566406,297.16571044921875,298.50860595703125,297.2270812988281,284.91778564453125,1.0,0.5783464312553406,0.5671617984771729,0.5671617984771729,1.0,1.0,-3.0042941570281982,1.220069408416748,1.7842246294021606,0.5446918606758118,0.8684253096580505,0.8684253096580505,0.0,166.8589324951172,150.0,73144.953125,0.0,2397.34033203125,1.0,278.2573547363281,283.1163330078125,300.1755065917969,304.9581298828125,293.1499938964844,293.1499938964844,278.54998779296875,38232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419182896614075,1.0,0.0,0.0,3.597893238067627,3.597917079925537,8.637535415800812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.8134765625,0.0,1492.428466796875,1895.4371337890625,0.0,2859.64306640625,0.8958724141120911,1.0,0.0,3.0,1.0,0.0
18008340,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8533050417900085,0.3998101949691772,0.3616853654384613,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8764346837997437,0.4340009689331054,0.4127969145774841,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8592745661735535,0.4084497094154358,0.2873766422271728,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8394152522087097,0.379505306482315,0.3617981374263763,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7226793766021729,0.2372922450304031,1.082179069519043,285.0069580078125,284.95001220703125,300.427490234375,297.1840515136719,298.53082275390625,297.230224609375,285.0049743652344,1.0,0.5739812850952148,0.5650450587272644,0.5650450587272644,1.0,1.0,-3.008754253387451,1.2192407846450806,1.7895134687423706,0.5426285266876221,0.9593356847763062,0.9593356847763062,0.0,158.6743927001953,138.0,72776.6640625,0.0,2363.52490234375,1.0,278.5428771972656,283.21600341796875,300.1688232421875,304.8511962890625,293.1499938964844,293.1499938964844,278.25,33217.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358204960823059,1.0,0.0,0.0,3.7241389751434326,3.724163293838501,9.254331985175668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.349609375,0.0,1595.984375,1895.4371337890625,0.0,2802.692138671875,0.9196792840957642,1.0,0.0,3.0,1.0,0.0
18008400,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8533050417900085,0.3998101949691772,0.3616853654384613,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8764346837997437,0.4340009689331054,0.4127969145774841,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8592745661735535,0.4084497094154358,0.2873766422271728,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8394152522087097,0.379505306482315,0.3617981374263763,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7226793766021729,0.2372922450304031,1.082179069519043,285.0069580078125,284.95001220703125,300.427490234375,297.1840515136719,298.53082275390625,297.230224609375,285.0049743652344,1.0,0.5739812850952148,0.5650450587272644,0.5650450587272644,1.0,1.0,-3.008754253387451,1.2192407846450806,1.7895134687423706,0.5426285266876221,0.9593356847763062,0.9593356847763062,0.0,158.6743927001953,138.0,72776.6640625,0.0,2363.52490234375,1.0,278.5428771972656,283.21600341796875,300.1688232421875,304.8511962890625,293.1499938964844,293.1499938964844,278.25,33217.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358204960823059,1.0,0.0,0.0,3.7241389751434326,3.724163293838501,9.254331985175668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.349609375,0.0,1595.984375,1895.4371337890625,0.0,2802.692138671875,0.9196792840957642,1.0,0.0,3.0,1.0,0.0
18008460,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8677480816841125,0.4002247452735901,0.3619614243507385,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8925173282623291,0.4355561435222626,0.4140791296958923,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8738370537757874,0.4087088108062744,0.287443995475769,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8533809781074524,0.3802909553050995,0.3623418807983398,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7338056564331055,0.2373939752578735,1.0814160108566284,284.9103088378906,284.95001220703125,300.48388671875,297.20196533203125,298.5480041503906,297.2254638671875,284.9117431640625,1.0,0.5684918165206909,0.5630062222480774,0.5630062222480774,1.0,1.0,-3.0104522705078125,1.2172343730926514,1.7932178974151611,0.5401615500450134,0.8721253871917725,0.8721253871917725,0.0,149.24610900878906,126.0,73382.5,0.0,2318.210693359375,1.0,278.2572021484375,283.1034545898437,300.21392822265625,305.0147705078125,293.1499938964844,293.1499938964844,278.54998779296875,38244.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415079712867737,1.0,0.0,0.0,3.618640661239624,3.618664741516113,8.737440566619625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.18359375,0.0,1515.2066650390625,1895.4371337890625,0.0,2855.807373046875,0.9004258513450623,1.0,0.0,3.0,1.0,0.0
18008520,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8677480816841125,0.4002247452735901,0.3619614243507385,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8925173282623291,0.4355561435222626,0.4140791296958923,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8738370537757874,0.4087088108062744,0.287443995475769,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8533809781074524,0.3802909553050995,0.3623418807983398,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7338056564331055,0.2373939752578735,1.0814160108566284,284.9103088378906,284.95001220703125,300.48388671875,297.20196533203125,298.5480041503906,297.2254638671875,284.9117431640625,1.0,0.5684918165206909,0.5630062222480774,0.5630062222480774,1.0,1.0,-3.0104522705078125,1.2172343730926514,1.7932178974151611,0.5401615500450134,0.8721253871917725,0.8721253871917725,0.0,149.24610900878906,126.0,73382.5,0.0,2318.210693359375,1.0,278.2572021484375,283.1034545898437,300.21392822265625,305.0147705078125,293.1499938964844,293.1499938964844,278.54998779296875,38244.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415079712867737,1.0,0.0,0.0,3.618640661239624,3.618664741516113,8.737440566619625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.18359375,0.0,1515.2066650390625,1895.4371337890625,0.0,2855.807373046875,0.9004258513450623,1.0,0.0,3.0,1.0,0.0
18008580,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8877330422401428,0.4017052948474884,0.3626100420951843,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9146368503570556,0.4378902912139892,0.4156281650066376,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8938409090042114,0.4098191559314728,0.2877243459224701,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8726574778556824,0.3817511796951294,0.3630938231945038,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7489317059516907,0.237938180565834,1.0811625719070437,285.0048522949219,284.95001220703125,300.5399169921875,297.2193908691406,298.5699462890625,297.2289428710937,285.0029296875,1.0,0.5623934864997864,0.5609673857688904,0.5609673857688904,1.0,1.0,-3.014022827148437,1.2160429954528809,1.797979712486267,0.537896990776062,0.9633002281188964,0.9633002281188964,0.0,138.34844970703125,114.0,72969.53125,0.0,2268.65673828125,1.0,278.5429992675781,283.2074890136719,300.20440673828125,304.90093994140625,293.1499938964844,293.1499938964844,278.25,33296.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835423469543457,1.0,0.0,0.0,3.740875244140625,3.740899562835693,9.337695701105986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5380859375,0.0,1615.907958984375,1895.4371337890625,0.0,2798.98828125,0.9235126972198486,1.0,0.0,3.0,1.0,0.0
18008640,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8877330422401428,0.4017052948474884,0.3626100420951843,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9146368503570556,0.4378902912139892,0.4156281650066376,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8938409090042114,0.4098191559314728,0.2877243459224701,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8726574778556824,0.3817511796951294,0.3630938231945038,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7489317059516907,0.237938180565834,1.0811625719070437,285.0048522949219,284.95001220703125,300.5399169921875,297.2193908691406,298.5699462890625,297.2289428710937,285.0029296875,1.0,0.5623934864997864,0.5609673857688904,0.5609673857688904,1.0,1.0,-3.014022827148437,1.2160429954528809,1.797979712486267,0.537896990776062,0.9633002281188964,0.9633002281188964,0.0,138.34844970703125,114.0,72969.53125,0.0,2268.65673828125,1.0,278.5429992675781,283.2074890136719,300.20440673828125,304.90093994140625,293.1499938964844,293.1499938964844,278.25,33296.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835423469543457,1.0,0.0,0.0,3.740875244140625,3.740899562835693,9.337695701105986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5380859375,0.0,1615.907958984375,1895.4371337890625,0.0,2798.98828125,0.9235126972198486,1.0,0.0,3.0,1.0,0.0
18008700,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8994333148002625,0.4019707143306732,0.3629136383533478,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.928602695465088,0.4387386739253998,0.4164074063301086,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.905575692653656,0.4100199341773987,0.2878677546977997,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8840993046760559,0.3822048604488373,0.3634789586067199,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7580189108848572,0.2380533367395401,1.0811569690704346,284.8717346191406,284.95001220703125,300.5677795410156,297.2279357910156,298.5788269042969,297.2274169921875,284.8692932128906,1.0,0.5592422485351562,0.5599479675292969,0.5599479675292969,1.0,1.0,-3.015958786010742,1.215485453605652,1.8004733324050903,0.5368761420249939,0.8712044358253479,0.8712044358253479,0.0,132.7483367919922,114.0,73827.84375,0.0,2243.318603515625,1.0,278.2957458496094,283.0587463378906,300.2544250488281,305.1337890625,293.1499938964844,293.1499938964844,278.25,37515.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404243588447571,1.0,0.0,0.0,3.707824468612671,3.7078492641448975,9.173427315545268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.9814453125,0.0,1609.97900390625,1895.4371337890625,0.0,2845.680419921875,0.9171203374862672,1.0,0.0,3.0,1.0,0.0
18008760,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9115278124809264,0.4021012783050537,0.3628143072128296,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.942689836025238,0.4394831359386444,0.4168873429298401,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9183257818222046,0.4101008772850036,0.287763237953186,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8957493901252747,0.3825549781322479,0.3635957539081573,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7673872113227844,0.2380875945091247,1.0803393125534058,284.9076538085937,284.95001220703125,300.5955505371094,297.236328125,298.5868530273437,297.2245788574219,284.9093017578125,1.0,0.5558984875679016,0.5589636564254761,0.5589636564254761,1.0,1.0,-3.015449523925781,1.2138954401016235,1.8015540838241573,0.5353236794471741,0.8741609454154968,0.8741609454154968,0.0,127.3805694580078,102.0,73562.6484375,0.0,2214.80712890625,1.0,278.25732421875,283.0946655273437,300.24810791015625,305.0622253417969,293.1499938964844,293.1499938964844,278.54998779296875,38328.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410453796386719,1.0,0.0,0.0,3.6339595317840576,3.633983850479126,8.811573479761137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.9189453125,0.0,1532.738525390625,1895.4371337890625,0.0,2851.48388671875,0.9038394093513488,1.0,0.0,3.0,1.0,0.0
18008820,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9464999437332152,0.4035702347755432,0.3634168207645416,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9760155081748962,0.4418640434741974,0.4184425175189972,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9531037211418152,0.4112414419651031,0.2880369126796722,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9288026094436646,0.3840391337871551,0.3643332123756408,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7928777933120728,0.238673523068428,1.0801119804382324,285.0052795410156,284.95001220703125,300.6507568359375,297.2527160644531,298.6085205078125,297.2284545898437,285.0033874511719,1.0,0.5492036938667297,0.5569950938224792,0.5569950938224792,1.0,1.0,-3.0189778804779053,1.2127102613449097,1.806267499923706,0.5330535173416138,0.9669256806373596,0.9669256806373596,0.0,115.60872650146484,105.0,73130.78125,0.0,2160.468017578125,1.0,278.5431213378906,283.2016296386719,300.2376403808594,304.9456481933594,293.1499938964844,293.1499938964844,278.25,33339.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834949254989624,1.0,0.0,0.0,3.753910541534424,3.7539350986480713,9.402885439158126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2255859375,0.0,1631.402099609375,1895.4371337890625,0.0,2794.564697265625,0.9264909625053406,1.0,0.0,3.0,1.0,0.0
18008880,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9464999437332152,0.4035702347755432,0.3634168207645416,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9760155081748962,0.4418640434741974,0.4184425175189972,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9531037211418152,0.4112414419651031,0.2880369126796722,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9288026094436646,0.3840391337871551,0.3643332123756408,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7928777933120728,0.238673523068428,1.0801119804382324,285.0052795410156,284.95001220703125,300.6507568359375,297.2527160644531,298.6085205078125,297.2284545898437,285.0033874511719,1.0,0.5492036938667297,0.5569950938224792,0.5569950938224792,1.0,1.0,-3.0189778804779053,1.2127102613449097,1.806267499923706,0.5330535173416138,0.9669256806373596,0.9669256806373596,0.0,115.60872650146484,105.0,73130.78125,0.0,2160.468017578125,1.0,278.5431213378906,283.2016296386719,300.2376403808594,304.9456481933594,293.1499938964844,293.1499938964844,278.25,33339.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834949254989624,1.0,0.0,0.0,3.753910541534424,3.7539350986480713,9.402885439158126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2255859375,0.0,1631.402099609375,1895.4371337890625,0.0,2794.564697265625,0.9264909625053406,1.0,0.0,3.0,1.0,0.0
18008940,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9641201496124268,0.4039160907268524,0.3638030886650085,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9912159442901612,0.4434753656387329,0.4199531376361847,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9700797200202942,0.4115273058414459,0.2882519066333771,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9476682543754578,0.3848426043987274,0.3650682270526886,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8067927956581116,0.2388390302658081,1.0804685354232788,284.9082336425781,284.95001220703125,300.7054748535156,297.2685241699219,298.6250305175781,297.2242126464844,284.9099426269531,1.0,0.5468608140945435,0.5550265312194824,0.5550265312194824,1.0,1.0,-3.02283263206482,1.211613655090332,1.8112188577651973,0.5309350490570068,0.8780717253684998,0.8780717253684998,0.0,110.37496948242188,123.0,73780.6640625,0.0,2140.27294921875,1.0,278.2569885253906,283.08807373046875,300.2806091308594,305.1083374023437,293.1499938964844,293.1499938964844,278.54998779296875,38274.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406246900558472,1.0,0.0,0.0,3.649357557296753,3.6493821144104,8.886405566954636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7548828125,0.0,1549.47265625,1895.4371337890625,0.0,2847.55224609375,0.9072688817977904,1.0,0.0,3.0,1.0,0.0
18009000,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9641201496124268,0.4039160907268524,0.3638030886650085,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9912159442901612,0.4434753656387329,0.4199531376361847,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9700797200202942,0.4115273058414459,0.2882519066333771,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9476682543754578,0.3848426043987274,0.3650682270526886,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8067927956581116,0.2388390302658081,1.0804685354232788,284.9082336425781,284.95001220703125,300.7054748535156,297.2685241699219,298.6250305175781,297.2242126464844,284.9099426269531,1.0,0.5468608140945435,0.5550265312194824,0.5550265312194824,1.0,1.0,-3.02283263206482,1.211613655090332,1.8112188577651973,0.5309350490570068,0.8780717253684998,0.8780717253684998,0.0,110.37496948242188,123.0,73780.6640625,0.0,2140.27294921875,1.0,278.2569885253906,283.08807373046875,300.2806091308594,305.1083374023437,293.1499938964844,293.1499938964844,278.54998779296875,38274.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406246900558472,1.0,0.0,0.0,3.649357557296753,3.6493821144104,8.886405566954636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7548828125,0.0,1549.47265625,1895.4371337890625,0.0,2847.55224609375,0.9072688817977904,1.0,0.0,3.0,1.0,0.0
18009060,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9526558518409728,0.4052631855010986,0.3649040162563324,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.98253071308136,0.4458268880844116,0.4221143424510956,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9588000178337096,0.4126137495040893,0.2889579534530639,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9357216954231262,0.3862734735012054,0.3663909435272217,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7972946763038635,0.2393708080053329,1.0830416679382324,285.0113525390625,284.95001220703125,300.7597351074219,297.2837829589844,298.64605712890625,297.2275695800781,285.0096435546875,1.0,0.5512416958808899,0.5530856847763062,0.5530856847763062,1.0,1.0,-3.0322742462158203,1.2129822969436646,1.8192918300628664,0.5298371315002441,0.9765861630439758,0.9765861630439758,0.0,114.61869049072266,141.0,73448.0078125,0.0,2178.833251953125,1.0,278.5432434082031,283.1986389160156,300.26983642578125,304.99664306640625,293.1499938964844,293.1499938964844,278.25,33212.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347423076629639,1.0,0.0,0.0,3.772688150405884,3.7727129459381104,9.497189807916584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.123046875,0.0,1652.440673828125,1895.4371337890625,0.0,2792.63427734375,0.9306760430336,1.0,0.0,3.0,1.0,0.0
18009120,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9526558518409728,0.4052631855010986,0.3649040162563324,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.98253071308136,0.4458268880844116,0.4221143424510956,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9588000178337096,0.4126137495040893,0.2889579534530639,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9357216954231262,0.3862734735012054,0.3663909435272217,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7972946763038635,0.2393708080053329,1.0830416679382324,285.0113525390625,284.95001220703125,300.7597351074219,297.2837829589844,298.64605712890625,297.2275695800781,285.0096435546875,1.0,0.5512416958808899,0.5530856847763062,0.5530856847763062,1.0,1.0,-3.0322742462158203,1.2129822969436646,1.8192918300628664,0.5298371315002441,0.9765861630439758,0.9765861630439758,0.0,114.61869049072266,141.0,73448.0078125,0.0,2178.833251953125,1.0,278.5432434082031,283.1986389160156,300.26983642578125,304.99664306640625,293.1499938964844,293.1499938964844,278.25,33212.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347423076629639,1.0,0.0,0.0,3.772688150405884,3.7727129459381104,9.497189807916584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.123046875,0.0,1652.440673828125,1895.4371337890625,0.0,2792.63427734375,0.9306760430336,1.0,0.0,3.0,1.0,0.0
18009180,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9221926927566528,0.405359536409378,0.365691214799881,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.956620752811432,0.4473025202751159,0.4241488575935364,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9286147356033324,0.4127365946769714,0.2895415127277374,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.906210958957672,0.3869209289550781,0.3676294088363647,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7745273113250732,0.2393709123134613,1.0857443809509275,284.9086608886719,284.95001220703125,300.8134460449219,297.29840087890625,298.6612548828125,297.2218933105469,284.9105529785156,1.0,0.5591029524803162,0.5511448383331299,0.5511448383331299,1.0,1.0,-3.041112184524536,1.2140146493911743,1.8270975351333616,0.5287649035453796,0.886460542678833,0.886460542678833,0.0,125.35663604736328,159.0,74254.125,0.0,2250.224365234375,1.0,278.2568054199219,283.077392578125,300.31268310546875,305.1705627441406,293.1499938964844,293.1499938964844,278.54998779296875,38071.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840863823890686,1.0,0.0,0.0,3.680561780929565,3.680586338043213,9.039023325385642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.7578125,0.0,1583.0635986328125,1895.4371337890625,0.0,2849.78662109375,0.9140151739120485,1.0,0.0,3.0,1.0,0.0
18009240,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9221926927566528,0.405359536409378,0.365691214799881,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.956620752811432,0.4473025202751159,0.4241488575935364,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9286147356033324,0.4127365946769714,0.2895415127277374,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.906210958957672,0.3869209289550781,0.3676294088363647,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7745273113250732,0.2393709123134613,1.0857443809509275,284.9086608886719,284.95001220703125,300.8134460449219,297.29840087890625,298.6612548828125,297.2218933105469,284.9105529785156,1.0,0.5591029524803162,0.5511448383331299,0.5511448383331299,1.0,1.0,-3.041112184524536,1.2140146493911743,1.8270975351333616,0.5287649035453796,0.886460542678833,0.886460542678833,0.0,125.35663604736328,159.0,74254.125,0.0,2250.224365234375,1.0,278.2568054199219,283.077392578125,300.31268310546875,305.1705627441406,293.1499938964844,293.1499938964844,278.54998779296875,38071.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840863823890686,1.0,0.0,0.0,3.680561780929565,3.680586338043213,9.039023325385642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.7578125,0.0,1583.0635986328125,1895.4371337890625,0.0,2849.78662109375,0.9140151739120485,1.0,0.0,3.0,1.0,0.0
18009300,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.906137466430664,0.4058356583118438,0.3661011457443237,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9407128095626832,0.4483427703380584,0.4251842498779297,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.912050485610962,0.41312375664711,0.2898407876491546,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8919139504432678,0.387492299079895,0.3682530224323272,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7625404596328735,0.2394949942827224,1.087035894393921,285.0302124023437,284.95001220703125,300.840087890625,297.3054504394531,298.67059326171875,297.2220458984375,285.0325927734375,1.0,0.5637756586074829,0.5501744151115417,0.5501744151115417,1.0,1.0,-3.04550576210022,1.2145158052444458,1.8309898376464844,0.5281074643135071,0.9737424850463868,0.9737424850463868,0.0,132.02845764160156,159.0,73612.875,0.0,2292.802001953125,1.0,278.50299072265625,283.2098693847656,300.2801818847656,304.9721984863281,293.1499938964844,293.1499938964844,278.54998779296875,33850.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360918760299683,1.0,0.0,0.0,3.73368239402771,3.733706951141357,9.301822387897118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.2900390625,0.0,1611.826904296875,1895.4371337890625,0.0,2805.224365234375,0.924175262451172,1.0,0.0,3.0,1.0,0.0
18009360,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8928611278533936,0.4064535796642303,0.3668995797634125,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9256182312965392,0.4495024085044861,0.4265260398387909,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8982266187667847,0.4136431217193603,0.2903867065906524,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8790518045425415,0.3881731927394867,0.3691451251506805,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7519106268882751,0.2396945804357528,1.089132308959961,285.01580810546875,284.95001220703125,300.8666076660156,297.3123779296875,298.6806335449219,297.2236633300781,285.0141296386719,1.0,0.5689110159873962,0.5491271018981934,0.5491271018981934,1.0,1.0,-3.0523252487182617,1.2159483432769775,1.836376905441284,0.5278798341751099,0.9893618226051332,0.9893618226051332,0.0,139.00729370117188,177.0,73929.296875,0.0,2341.536865234375,1.0,278.5433349609375,283.1913452148437,300.3000183105469,305.05877685546875,293.1499938964844,293.1499938964844,278.25,33159.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835346519947052,1.0,0.0,0.0,3.80348539352417,3.803510427474976,9.652877679400262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.1220703125,0.0,1688.5772705078125,1895.4371337890625,0.0,2798.270263671875,0.9377049803733826,1.0,0.0,3.0,1.0,0.0
18009420,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8660878539085388,0.4063223004341125,0.3676881194114685,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8965518474578857,0.4508337378501892,0.4286412298679352,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8711658716201782,0.4136017858982086,0.2910153567790985,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8535668849945068,0.3886519968509674,0.3704399466514587,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.731154203414917,0.2394946366548538,1.0919488668441772,284.9051818847656,284.95001220703125,300.919189453125,297.3256530761719,298.6941833496094,297.21685791015625,284.9072265625,1.0,0.579696774482727,0.5470324158668518,0.5470324158668518,1.0,1.0,-3.0615222454071045,1.2168046236038208,1.844717621803284,0.5265727043151855,0.8942142724990845,0.8942142724990845,0.0,155.1249237060547,195.0,74774.1484375,0.0,2442.618896484375,1.0,278.2565612792969,283.06207275390625,300.3409423828125,305.2342529296875,293.1499938964844,293.1499938964844,278.54998779296875,38044.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416376709938049,1.0,0.0,0.0,3.71768569946289,3.717710733413696,9.222287644661264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.1044921875,0.0,1625.3642578125,1895.4371337890625,0.0,2857.019775390625,0.922204852104187,1.0,0.0,3.0,1.0,0.0
18009480,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8660878539085388,0.4063223004341125,0.3676881194114685,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8965518474578857,0.4508337378501892,0.4286412298679352,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8711658716201782,0.4136017858982086,0.2910153567790985,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8535668849945068,0.3886519968509674,0.3704399466514587,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.731154203414917,0.2394946366548538,1.0919488668441772,284.9051818847656,284.95001220703125,300.919189453125,297.3256530761719,298.6941833496094,297.21685791015625,284.9072265625,1.0,0.579696774482727,0.5470324158668518,0.5470324158668518,1.0,1.0,-3.0615222454071045,1.2168046236038208,1.844717621803284,0.5265727043151855,0.8942142724990845,0.8942142724990845,0.0,155.1249237060547,195.0,74774.1484375,0.0,2442.618896484375,1.0,278.2565612792969,283.06207275390625,300.3409423828125,305.2342529296875,293.1499938964844,293.1499938964844,278.54998779296875,38044.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416376709938049,1.0,0.0,0.0,3.71768569946289,3.717710733413696,9.222287644661264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.1044921875,0.0,1625.3642578125,1895.4371337890625,0.0,2857.019775390625,0.922204852104187,1.0,0.0,3.0,1.0,0.0
18009540,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.844602108001709,0.4072637856006622,0.3688507974147796,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8739835023880005,0.4529480934143066,0.4310391545295715,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8492611050605774,0.4144018888473511,0.2918611168861389,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.833172082901001,0.389786422252655,0.371948629617691,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.713581383228302,0.2396567910909652,1.0951300859451294,285.01715087890625,284.95001220703125,300.9711608886719,297.3382568359375,298.7123413085937,297.2181396484375,285.0154724121094,1.0,0.5909498333930969,0.544937789440155,0.544937789440155,1.0,1.0,-3.072449207305908,1.218379020690918,1.8540701866149905,0.5254011154174805,1.0,1.0,0.0,171.8933868408203,183.0,74390.578125,0.0,2551.023193359375,1.0,278.5437316894531,283.1811218261719,300.326171875,305.11676025390625,293.1499938964844,293.1499938964844,278.25,33249.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361537456512451,1.0,0.0,0.0,3.835987091064453,3.836012601852417,9.81855464488035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.9462890625,0.0,1728.4703369140625,1895.4371337890625,0.0,2805.8017578125,0.9450341463088988,1.0,0.0,3.0,1.0,0.0
18009600,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.844602108001709,0.4072637856006622,0.3688507974147796,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8739835023880005,0.4529480934143066,0.4310391545295715,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8492611050605774,0.4144018888473511,0.2918611168861389,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.833172082901001,0.389786422252655,0.371948629617691,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.713581383228302,0.2396567910909652,1.0951300859451294,285.01715087890625,284.95001220703125,300.9711608886719,297.3382568359375,298.7123413085937,297.2181396484375,285.0154724121094,1.0,0.5909498333930969,0.544937789440155,0.544937789440155,1.0,1.0,-3.072449207305908,1.218379020690918,1.8540701866149905,0.5254011154174805,1.0,1.0,0.0,171.8933868408203,183.0,74390.578125,0.0,2551.023193359375,1.0,278.5437316894531,283.1811218261719,300.326171875,305.11676025390625,293.1499938964844,293.1499938964844,278.25,33249.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361537456512451,1.0,0.0,0.0,3.835987091064453,3.836012601852417,9.81855464488035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.9462890625,0.0,1728.4703369140625,1895.4371337890625,0.0,2805.8017578125,0.9450341463088988,1.0,0.0,3.0,1.0,0.0
18009660,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8391691446304321,0.4070408344268799,0.3691366314888,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8688833117485046,0.4542348682880401,0.4326733648777008,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8437767028808594,0.4143041968345642,0.2921248078346252,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8282460570335388,0.3901923298835754,0.3727336823940277,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7085152268409729,0.239349365234375,1.0953437089920044,284.8979797363281,284.95001220703125,301.0224609375,297.3501281738281,298.72479248046875,297.21142578125,284.90008544921875,1.0,0.5935598015785217,0.5427982807159424,0.5427982807159424,1.0,1.0,-3.076290845870972,1.216731309890747,1.859559416770935,0.5228908658027649,0.8977142572402954,0.8977142572402954,0.0,176.81765747070312,171.0,75143.2265625,0.0,2584.2158203125,1.0,278.2561340332031,283.04522705078125,300.36505126953125,305.2866516113281,293.1499938964844,293.1499938964844,278.54998779296875,38230.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423561453819275,1.0,0.0,0.0,3.748568773269653,3.748594284057617,9.376144021189248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.5556640625,0.0,1662.7642822265625,1895.4371337890625,0.0,2863.73681640625,0.929092288017273,1.0,0.0,3.0,1.0,0.0
18009720,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8391691446304321,0.4070408344268799,0.3691366314888,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8688833117485046,0.4542348682880401,0.4326733648777008,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8437767028808594,0.4143041968345642,0.2921248078346252,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8282460570335388,0.3901923298835754,0.3727336823940277,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7085152268409729,0.239349365234375,1.0953437089920044,284.8979797363281,284.95001220703125,301.0224609375,297.3501281738281,298.72479248046875,297.21142578125,284.90008544921875,1.0,0.5935598015785217,0.5427982807159424,0.5427982807159424,1.0,1.0,-3.076290845870972,1.216731309890747,1.859559416770935,0.5228908658027649,0.8977142572402954,0.8977142572402954,0.0,176.81765747070312,171.0,75143.2265625,0.0,2584.2158203125,1.0,278.2561340332031,283.04522705078125,300.36505126953125,305.2866516113281,293.1499938964844,293.1499938964844,278.54998779296875,38230.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423561453819275,1.0,0.0,0.0,3.748568773269653,3.748594284057617,9.376144021189248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.5556640625,0.0,1662.7642822265625,1895.4371337890625,0.0,2863.73681640625,0.929092288017273,1.0,0.0,3.0,1.0,0.0
18009780,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8432746529579163,0.4080561399459839,0.3695850372314453,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8741880059242249,0.4564372897148132,0.4343419075012207,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8478971123695374,0.4151855707168579,0.2924260199069977,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8324404358863831,0.3913820683956146,0.3734840750694275,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7118613719940186,0.2395394146442413,1.094804286956787,285.0110778808594,284.95001220703125,301.0730895996094,297.3612365722656,298.7425537109375,297.2141418457031,285.00927734375,1.0,0.5919752717018127,0.5406587719917297,0.5406587719917297,1.0,1.0,-3.07944393157959,1.2147700786590576,1.8646739721298216,0.5199471116065979,1.0,1.0,0.0,173.70033264160156,159.0,74549.546875,0.0,2573.929443359375,1.0,278.5438842773437,283.1682434082031,300.3472900390625,305.1528015136719,293.1499938964844,293.1499938964844,278.25,33535.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364881277084351,1.0,0.0,0.0,3.854950904846192,3.8549764156341553,9.915872851706808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.484375,0.0,1753.8924560546875,1895.4371337890625,0.0,2808.922119140625,0.9494966864585876,1.0,0.0,3.0,1.0,0.0
18009840,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8432746529579163,0.4080561399459839,0.3695850372314453,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8741880059242249,0.4564372897148132,0.4343419075012207,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8478971123695374,0.4151855707168579,0.2924260199069977,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8324404358863831,0.3913820683956146,0.3734840750694275,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7118613719940186,0.2395394146442413,1.094804286956787,285.0110778808594,284.95001220703125,301.0730895996094,297.3612365722656,298.7425537109375,297.2141418457031,285.00927734375,1.0,0.5919752717018127,0.5406587719917297,0.5406587719917297,1.0,1.0,-3.07944393157959,1.2147700786590576,1.8646739721298216,0.5199471116065979,1.0,1.0,0.0,173.70033264160156,159.0,74549.546875,0.0,2573.929443359375,1.0,278.5438842773437,283.1682434082031,300.3472900390625,305.1528015136719,293.1499938964844,293.1499938964844,278.25,33535.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364881277084351,1.0,0.0,0.0,3.854950904846192,3.8549764156341553,9.915872851706808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.484375,0.0,1753.8924560546875,1895.4371337890625,0.0,2808.922119140625,0.9494966864585876,1.0,0.0,3.0,1.0,0.0
18009900,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8474045991897583,0.4081270694732666,0.3698132634162903,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8791369795799255,0.4572438299655914,0.4351862370967865,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.852077841758728,0.4153081178665161,0.2925887703895569,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8365416526794434,0.3917300999164581,0.3738696873188019,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7152860164642334,0.2395054697990417,1.0945806503295898,284.8702697753906,284.95001220703125,301.09814453125,297.36651611328125,298.7495422363281,297.2127380371094,284.86669921875,1.0,0.5902755856513977,0.5395890474319458,0.5395890474319458,1.0,1.0,-3.081130027770996,1.2138055562973022,1.8673244714736936,0.5185890197753906,0.9039226174354552,0.9039226174354552,0.0,170.52537536621094,159.0,75496.2734375,0.0,2560.484130859375,1.0,278.2932434082031,283.00958251953125,300.3930358886719,305.3854675292969,293.1499938964844,293.1499938964844,278.25,37155.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414435386657715,1.0,0.0,0.0,3.8309786319732666,3.8310046195983887,9.792931905394653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.5126953125,0.0,1753.0660400390625,1895.4371337890625,0.0,2855.204833984375,0.9447320103645324,1.0,0.0,3.0,1.0,0.0
