time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8517096042633057,0.4080182313919067,0.3695883154869079,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8843954205513,0.4579147398471832,0.4356823563575744,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8565118312835693,0.4152753055095672,0.2924709916114807,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8409067392349243,0.391946792602539,0.3739458620548248,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7188091278076172,0.2393752783536911,1.0934076309204102,284.8957824707031,284.95001220703125,301.1230163574219,297.37158203125,298.7555236816406,297.2096862792969,284.8981018066406,1.0,0.5880128145217896,0.5386155247688293,0.5386155247688293,1.0,1.0,-3.079998254776001,1.211765170097351,1.86823308467865,0.5167475938796997,0.8970644474029541,0.8970644474029541,0.0,166.98300170898438,147.0,75179.859375,0.0,2539.70947265625,1.0,278.2563781738281,283.0380554199219,300.3840026855469,305.3099975585937,293.1499938964844,293.1499938964844,278.54998779296875,38490.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421494960784912,1.0,0.0,0.0,3.755868911743164,3.755894422531128,9.412698886990256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.69921875,0.0,1673.3497314453125,1895.4371337890625,0.0,2861.804443359375,0.9309651851654052,1.0,0.0,3.0,1.0,0.0
18010020,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8654000163078308,0.4092073440551758,0.3699660897254944,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9000841975212097,0.4603267312049866,0.4373015165328979,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8703753352165222,0.4163472056388855,0.2927255928516388,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8542995452880859,0.3933078348636627,0.3746121823787689,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7293204665184021,0.2397202551364898,1.0923967361450195,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.7740173339844,297.21453857421875,285.00897216796875,1.0,0.5827561020851135,0.5366684794425964,0.5366684794425964,1.0,1.0,-3.082281827926636,1.2096539735794067,1.8726279735565183,0.5138526558876038,1.0,1.0,0.0,157.5304718017578,135.0,74554.7734375,0.0,2494.39111328125,1.0,278.5439147949219,283.1629943847656,300.3659362792969,305.1725769042969,293.1499938964844,293.1499938964844,278.25,33628.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360455632209778,1.0,0.0,0.0,3.859554052352905,3.859579801559448,9.939568599293125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.642578125,0.0,1760.2794189453125,1895.4371337890625,0.0,2804.79248046875,0.950603723526001,1.0,0.0,3.0,1.0,0.0
18010080,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8654000163078308,0.4092073440551758,0.3699660897254944,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9000841975212097,0.4603267312049866,0.4373015165328979,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8703753352165222,0.4163472056388855,0.2927255928516388,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8542995452880859,0.3933078348636627,0.3746121823787689,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7293204665184021,0.2397202551364898,1.0923967361450195,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.7740173339844,297.21453857421875,285.00897216796875,1.0,0.5827561020851135,0.5366684794425964,0.5366684794425964,1.0,1.0,-3.082281827926636,1.2096539735794067,1.8726279735565183,0.5138526558876038,1.0,1.0,0.0,157.5304718017578,135.0,74554.7734375,0.0,2494.39111328125,1.0,278.5439147949219,283.1629943847656,300.3659362792969,305.1725769042969,293.1499938964844,293.1499938964844,278.25,33628.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360455632209778,1.0,0.0,0.0,3.859554052352905,3.859579801559448,9.939568599293125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.642578125,0.0,1760.2794189453125,1895.4371337890625,0.0,2804.79248046875,0.950603723526001,1.0,0.0,3.0,1.0,0.0
18010140,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.882100522518158,0.4092918634414673,0.3699598312377929,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9200147986412048,0.4619801044464111,0.438678115606308,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8873454332351685,0.4165891706943512,0.292781800031662,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8708316683769226,0.3940122723579407,0.375076025724411,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7419350743293762,0.2396833449602127,1.0909520387649536,284.8957824707031,284.95001220703125,301.2206115722656,297.3897705078125,298.7872009277344,297.2115478515625,284.89801025390625,1.0,0.5767709016799927,0.5347214341163635,0.5347214341163635,1.0,1.0,-3.082825899124145,1.206735372543335,1.8760905265808103,0.5107606649398804,0.897422730922699,0.897422730922699,0.0,147.31338500976562,123.0,75184.53125,0.0,2441.69873046875,1.0,278.2560119628906,283.0328369140625,300.40191650390625,305.3285522460937,293.1499938964844,293.1499938964844,278.54998779296875,38506.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416611552238464,1.0,0.0,0.0,3.760069131851196,3.76009464263916,9.433762215849127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.365234375,0.0,1678.4305419921875,1895.4371337890625,0.0,2857.239501953125,0.9318887591362,1.0,0.0,3.0,1.0,0.0
18010200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.882100522518158,0.4092918634414673,0.3699598312377929,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9200147986412048,0.4619801044464111,0.438678115606308,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8873454332351685,0.4165891706943512,0.292781800031662,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8708316683769226,0.3940122723579407,0.375076025724411,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7419350743293762,0.2396833449602127,1.0909520387649536,284.8957824707031,284.95001220703125,301.2206115722656,297.3897705078125,298.7872009277344,297.2115478515625,284.89801025390625,1.0,0.5767709016799927,0.5347214341163635,0.5347214341163635,1.0,1.0,-3.082825899124145,1.206735372543335,1.8760905265808103,0.5107606649398804,0.897422730922699,0.897422730922699,0.0,147.31338500976562,123.0,75184.53125,0.0,2441.69873046875,1.0,278.2560119628906,283.0328369140625,300.40191650390625,305.3285522460937,293.1499938964844,293.1499938964844,278.54998779296875,38506.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416611552238464,1.0,0.0,0.0,3.760069131851196,3.76009464263916,9.433762215849127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.365234375,0.0,1678.4305419921875,1895.4371337890625,0.0,2857.239501953125,0.9318887591362,1.0,0.0,3.0,1.0,0.0
18010260,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9045805931091307,0.410572350025177,0.3703500926494598,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9473801255226136,0.4645514190196991,0.4403716921806335,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9102479219436646,0.417786568403244,0.293069452047348,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.893091082572937,0.3954903483390808,0.3757789134979248,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7591217756271362,0.2401243597269058,1.090035915374756,285.01171875,284.95001220703125,301.2682189941406,297.3975830078125,298.8056945800781,297.21746826171875,285.0100402832031,1.0,0.570388913154602,0.5328699946403503,0.5328699946403503,1.0,1.0,-3.085411548614502,1.2048308849334717,1.8805805444717407,0.5080288648605347,1.0,1.0,0.0,135.9290008544922,111.0,74553.8515625,0.0,2386.658447265625,1.0,278.5439147949219,283.1589660644531,300.38250732421875,305.18963623046875,293.1499938964844,293.1499938964844,278.25,33641.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355631828308105,1.0,0.0,0.0,3.862814426422119,3.862840175628662,9.956369240171623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.7099609375,0.0,1764.39794921875,1895.4371337890625,0.0,2800.29150390625,0.9513519406318665,1.0,0.0,3.0,1.0,0.0
18010320,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9045805931091307,0.410572350025177,0.3703500926494598,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9473801255226136,0.4645514190196991,0.4403716921806335,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9102479219436646,0.417786568403244,0.293069452047348,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.893091082572937,0.3954903483390808,0.3757789134979248,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7591217756271362,0.2401243597269058,1.090035915374756,285.01171875,284.95001220703125,301.2682189941406,297.3975830078125,298.8056945800781,297.21746826171875,285.0100402832031,1.0,0.570388913154602,0.5328699946403503,0.5328699946403503,1.0,1.0,-3.085411548614502,1.2048308849334717,1.8805805444717407,0.5080288648605347,1.0,1.0,0.0,135.9290008544922,111.0,74553.8515625,0.0,2386.658447265625,1.0,278.5439147949219,283.1589660644531,300.38250732421875,305.18963623046875,293.1499938964844,293.1499938964844,278.25,33641.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355631828308105,1.0,0.0,0.0,3.862814426422119,3.862840175628662,9.956369240171623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.7099609375,0.0,1764.39794921875,1895.4371337890625,0.0,2800.29150390625,0.9513519406318665,1.0,0.0,3.0,1.0,0.0
18010380,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9336570501327516,0.410723328590393,0.3703694641590118,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.975921392440796,0.4663400650024414,0.4418390989303589,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.940001368522644,0.4181323051452636,0.2931708395481109,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.920738697052002,0.3962899148464203,0.3762955963611603,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7802832722663879,0.2401595562696457,1.088740587234497,284.89599609375,284.95001220703125,301.31500244140625,297.4045104980469,298.818603515625,297.2151794433594,284.8982238769531,1.0,0.5637759566307068,0.5310186147689819,0.5310186147689819,1.0,1.0,-3.086392879486084,1.202187180519104,1.88420569896698,0.505142867565155,0.898642361164093,0.898642361164093,0.0,124.65524291992188,99.0,75197.390625,0.0,2329.135498046875,1.0,278.2559814453125,283.0277709960937,300.4169921875,305.3450622558594,293.1499938964844,293.1499938964844,278.54998779296875,38485.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412486910820007,1.0,0.0,0.0,3.764681100845337,3.764706611633301,9.456918519390456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.650390625,0.0,1683.7174072265625,1895.4371337890625,0.0,2853.384033203125,0.9328975081443788,1.0,0.0,3.0,1.0,0.0
18010440,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9336570501327516,0.410723328590393,0.3703694641590118,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.975921392440796,0.4663400650024414,0.4418390989303589,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.940001368522644,0.4181323051452636,0.2931708395481109,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.920738697052002,0.3962899148464203,0.3762955963611603,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7802832722663879,0.2401595562696457,1.088740587234497,284.89599609375,284.95001220703125,301.31500244140625,297.4045104980469,298.818603515625,297.2151794433594,284.8982238769531,1.0,0.5637759566307068,0.5310186147689819,0.5310186147689819,1.0,1.0,-3.086392879486084,1.202187180519104,1.88420569896698,0.505142867565155,0.898642361164093,0.898642361164093,0.0,124.65524291992188,99.0,75197.390625,0.0,2329.135498046875,1.0,278.2559814453125,283.0277709960937,300.4169921875,305.3450622558594,293.1499938964844,293.1499938964844,278.54998779296875,38485.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412486910820007,1.0,0.0,0.0,3.764681100845337,3.764706611633301,9.456918519390456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.650390625,0.0,1683.7174072265625,1895.4371337890625,0.0,2853.384033203125,0.9328975081443788,1.0,0.0,3.0,1.0,0.0
18010500,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9509738087654114,0.4112894833087921,0.3703639507293701,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9901070594787598,0.4676038324832916,0.4425628185272217,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9570723176002502,0.4186842143535614,0.293203592300415,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9384671449661256,0.3969917893409729,0.376527726650238,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7931470274925232,0.2403477877378463,1.087918043136597,285.0243835449219,284.95001220703125,301.33807373046875,297.4076538085937,298.8270263671875,297.21746826171875,285.02691650390625,1.0,0.56035315990448,0.5300928950309753,0.5300928950309753,1.0,1.0,-3.0865795612335205,1.200737237930298,1.8858423233032229,0.5035194754600525,0.9875665903091432,0.9875665903091432,0.0,118.87700653076172,99.0,74375.5703125,0.0,2299.066162109375,1.0,278.5047302246094,283.16912841796875,300.38018798828125,305.12994384765625,293.1499938964844,293.1499938964844,278.54998779296875,34369.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836236834526062,1.0,0.0,0.0,3.806209564208984,3.806234836578369,9.666709956945851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.3115234375,0.0,1701.27978515625,1895.4371337890625,0.0,2806.576904296875,0.9408033490180968,1.0,0.0,3.0,1.0,0.0
18010560,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9683035016059875,0.4120398461818695,0.3708124160766601,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.4691398739814758,0.4378736913204193,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9738086462020874,0.4194055795669555,0.2935267388820648,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9567738175392152,0.3978370130062103,0.3770841658115387,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8070369362831116,0.240639254450798,1.0881054401397705,285.010498046875,284.95001220703125,301.36090087890625,297.4105224609375,298.8364562988281,297.2218322753906,285.00811767578125,1.0,0.55681973695755,0.5291745066642761,0.5291745066642761,1.0,1.0,-3.0854859352111816,1.1987216472625732,1.886764407157898,0.5018339157104492,1.0,1.0,0.0,113.38516998291016,119.0,74505.828125,0.0,2266.163818359375,1.0,278.5438232421875,283.1525573730469,300.3956604003906,305.2030944824219,293.1499938964844,293.1499938964844,278.25,33667.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352251648902893,1.0,0.0,0.0,3.866291046142578,3.866316795349121,9.9742987913487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.89453125,0.0,1768.8968505859375,1895.4371337890625,0.0,2797.137939453125,0.9522048234939576,1.0,0.0,3.0,1.0,0.0
18010620,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9654896855354308,0.4121683537960052,0.3712675273418426,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.4721001982688904,0.4422589540481567,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9712234735488892,0.4197822511196136,0.2940027713775635,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.954288363456726,0.3986656963825226,0.3781065344810486,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.80455482006073,0.2406771928071975,1.0891025066375732,284.8973388671875,284.95001220703125,301.4059143066406,297.41558837890625,298.8515930175781,297.2240905761719,284.9005432128906,1.0,0.5593343377113342,0.5273377299308777,0.5273377299308777,1.0,1.0,-3.091554641723633,1.1982818841934204,1.8932726383209229,0.4993151128292084,0.8990066647529602,0.8990066647529602,0.0,114.62417602539062,139.0,75174.921875,0.0,2285.817138671875,1.0,278.2575988769531,283.02545166015625,300.4272155761719,305.35125732421875,293.1499938964844,293.1499938964844,278.54998779296875,38435.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840626060962677,1.0,0.0,0.0,3.7651984691619873,3.765223979949951,9.459518537369148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.7529296875,0.0,1683.9488525390625,1895.4371337890625,0.0,2847.5654296875,0.9329407215118408,1.0,0.0,3.0,1.0,0.0
18010680,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9654896855354308,0.4121683537960052,0.3712675273418426,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.4721001982688904,0.4422589540481567,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9712234735488892,0.4197822511196136,0.2940027713775635,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.954288363456726,0.3986656963825226,0.3781065344810486,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.80455482006073,0.2406771928071975,1.0891025066375732,284.8973388671875,284.95001220703125,301.4059143066406,297.41558837890625,298.8515930175781,297.2240905761719,284.9005432128906,1.0,0.5593343377113342,0.5273377299308777,0.5273377299308777,1.0,1.0,-3.091554641723633,1.1982818841934204,1.8932726383209229,0.4993151128292084,0.8990066647529602,0.8990066647529602,0.0,114.62417602539062,139.0,75174.921875,0.0,2285.817138671875,1.0,278.2575988769531,283.02545166015625,300.4272155761719,305.35125732421875,293.1499938964844,293.1499938964844,278.54998779296875,38435.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840626060962677,1.0,0.0,0.0,3.7651984691619873,3.765223979949951,9.459518537369148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.7529296875,0.0,1683.9488525390625,1895.4371337890625,0.0,2847.5654296875,0.9329407215118408,1.0,0.0,3.0,1.0,0.0
18010740,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9410121440887452,0.4134619832038879,0.3724454045295715,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9849250316619872,0.4742742478847503,0.4490691721439361,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9474562406539916,0.4210915863513946,0.2949676215648651,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.929317593574524,0.4002432227134704,0.3797134459018707,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7850621938705444,0.24112069606781,1.0920981168746948,285.0289306640625,284.95001220703125,301.45001220703125,297.419677734375,298.8673095703125,297.2274475097656,285.0282592773437,1.0,0.567125141620636,0.525501012802124,0.525501012802124,1.0,1.0,-3.1077780723571777,1.2020093202590942,1.905768632888794,0.4996166229248047,1.0,1.0,0.0,123.6686782836914,159.0,74775.53125,0.0,2363.702880859375,1.0,278.5436706542969,283.1615905761719,300.407958984375,305.2281799316406,293.1499938964844,293.1499938964844,278.25,33760.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352559208869934,1.0,0.0,0.0,3.870619297027588,3.870645046234131,9.996642802434508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.28515625,0.0,1774.984130859375,1895.4371337890625,0.0,2797.425048828125,0.9531772136688232,1.0,0.0,3.0,1.0,0.0
18010800,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9410121440887452,0.4134619832038879,0.3724454045295715,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9849250316619872,0.4742742478847503,0.4490691721439361,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9474562406539916,0.4210915863513946,0.2949676215648651,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.929317593574524,0.4002432227134704,0.3797134459018707,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7850621938705444,0.24112069606781,1.0920981168746948,285.0289306640625,284.95001220703125,301.45001220703125,297.419677734375,298.8673095703125,297.2274475097656,285.0282592773437,1.0,0.567125141620636,0.525501012802124,0.525501012802124,1.0,1.0,-3.1077780723571777,1.2020093202590942,1.905768632888794,0.4996166229248047,1.0,1.0,0.0,123.6686782836914,159.0,74775.53125,0.0,2363.702880859375,1.0,278.5436706542969,283.1615905761719,300.407958984375,305.2281799316406,293.1499938964844,293.1499938964844,278.25,33760.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352559208869934,1.0,0.0,0.0,3.870619297027588,3.870645046234131,9.996642802434508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.28515625,0.0,1774.984130859375,1895.4371337890625,0.0,2797.425048828125,0.9531772136688232,1.0,0.0,3.0,1.0,0.0
18010860,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9043735265731812,0.4134130179882049,0.3733032345771789,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9529265761375428,0.4758039116859436,0.4512700140476227,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9104836583137512,0.4213683009147644,0.2958057224750519,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8948671817779541,0.4009713530540466,0.3812213838100433,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7581185698509216,0.2409761399030685,1.0950186252593994,284.90362548828125,284.95001220703125,301.493408203125,297.4230041503906,298.8766784667969,297.2220458984375,284.90545654296875,1.0,0.5773242712020874,0.5235282778739929,0.5235282778739929,1.0,1.0,-3.117885112762451,1.2028690576553345,1.9150160551071167,0.4983259439468384,0.914101541042328,0.914101541042328,0.0,138.4993133544922,179.0,75739.5078125,0.0,2461.43994140625,1.0,278.2565612792969,283.0155029296875,300.439453125,305.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,37883.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841730535030365,1.0,0.0,0.0,3.802371025085449,3.802396774291992,9.647221759223612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.6650390625,0.0,1724.0718994140625,1895.4371337890625,0.0,2857.88818359375,0.9408294558525084,1.0,0.0,3.0,1.0,0.0
18010920,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9043735265731812,0.4134130179882049,0.3733032345771789,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9529265761375428,0.4758039116859436,0.4512700140476227,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9104836583137512,0.4213683009147644,0.2958057224750519,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8948671817779541,0.4009713530540466,0.3812213838100433,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7581185698509216,0.2409761399030685,1.0950186252593994,284.90362548828125,284.95001220703125,301.493408203125,297.4230041503906,298.8766784667969,297.2220458984375,284.90545654296875,1.0,0.5773242712020874,0.5235282778739929,0.5235282778739929,1.0,1.0,-3.117885112762451,1.2028690576553345,1.9150160551071167,0.4983259439468384,0.914101541042328,0.914101541042328,0.0,138.4993133544922,179.0,75739.5078125,0.0,2461.43994140625,1.0,278.2565612792969,283.0155029296875,300.439453125,305.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,37883.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841730535030365,1.0,0.0,0.0,3.802371025085449,3.802396774291992,9.647221759223612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.6650390625,0.0,1724.0718994140625,1895.4371337890625,0.0,2857.88818359375,0.9408294558525084,1.0,0.0,3.0,1.0,0.0
18010980,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8736757636070251,0.413513571023941,0.3739129304885864,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9180214405059814,0.4776210486888885,0.4535230696201324,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.879396378993988,0.4217195510864258,0.2964765429496765,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8652494549751282,0.4017243385314941,0.3825318813323974,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.734284520149231,0.2407372742891311,1.0970354080200195,284.92303466796875,284.95001220703125,301.536376953125,297.42584228515625,298.8869934082031,297.21875,284.9248962402344,1.0,0.5886355042457581,0.5215556025505066,0.5215556025505066,1.0,1.0,-3.1261303424835205,1.202906370162964,1.9232239723205569,0.4963967204093933,0.8946245908737183,0.8946245908737183,0.0,155.92628479003906,199.0,75725.8203125,0.0,2570.122314453125,1.0,278.1521911621094,283.023193359375,300.4262390136719,305.3711242675781,293.1499938964844,293.1499938964844,278.45001220703125,37985.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842099130153656,1.0,0.0,0.0,3.714034080505371,3.7140591144561768,9.204179036714776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.490234375,0.0,1620.6986083984375,1895.4371337890625,0.0,2861.333740234375,0.9213948249816896,1.0,0.0,3.0,1.0,0.0
18011040,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8736757636070251,0.413513571023941,0.3739129304885864,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9180214405059814,0.4776210486888885,0.4535230696201324,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.879396378993988,0.4217195510864258,0.2964765429496765,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8652494549751282,0.4017243385314941,0.3825318813323974,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.734284520149231,0.2407372742891311,1.0970354080200195,284.92303466796875,284.95001220703125,301.536376953125,297.42584228515625,298.8869934082031,297.21875,284.9248962402344,1.0,0.5886355042457581,0.5215556025505066,0.5215556025505066,1.0,1.0,-3.1261303424835205,1.202906370162964,1.9232239723205569,0.4963967204093933,0.8946245908737183,0.8946245908737183,0.0,155.92628479003906,199.0,75725.8203125,0.0,2570.122314453125,1.0,278.1521911621094,283.023193359375,300.4262390136719,305.3711242675781,293.1499938964844,293.1499938964844,278.45001220703125,37985.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842099130153656,1.0,0.0,0.0,3.714034080505371,3.7140591144561768,9.204179036714776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.490234375,0.0,1620.6986083984375,1895.4371337890625,0.0,2861.333740234375,0.9213948249816896,1.0,0.0,3.0,1.0,0.0
18011100,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8609580993652344,0.414063960313797,0.3745057582855224,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.903742253780365,0.4789495468139648,0.4549206495285034,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.866524338722229,0.422305017709732,0.2969926595687866,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.853030264377594,0.4024316370487213,0.3833813667297363,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7243532538414001,0.2408084422349929,1.0985286235809326,285.0453796386719,284.95001220703125,301.5577087402344,297.42706298828125,298.89459228515625,297.2211303710937,285.0474548339844,1.0,0.5946236848831177,0.5205692052841187,0.5205692052841187,1.0,1.0,-3.131954908370972,1.2036290168762207,1.9283257722854608,0.4957033991813659,0.9876249432563782,0.9876249432563782,0.0,164.93798828125,199.0,75057.328125,0.0,2629.6083984375,1.0,278.40313720703125,283.1568298339844,300.3968505859375,305.182373046875,293.1499938964844,293.1499938964844,278.45001220703125,33748.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837311863899231,1.0,0.0,0.0,3.76956844329834,3.7695932388305664,9.481489655627228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.2060546875,0.0,1652.9071044921875,1895.4371337890625,0.0,2816.610595703125,0.932129204273224,1.0,0.0,3.0,1.0,0.0
18011160,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8500813245773315,0.4146983921527862,0.3754197061061859,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8920983076095581,0.4803739190101623,0.4566024243831634,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8554531931877136,0.4229873418807983,0.2977224588394165,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8425484895706177,0.4032236933708191,0.3844693601131439,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7153759598731995,0.2409451454877853,1.100741624832153,285.0305480957031,284.95001220703125,301.57891845703125,297.4281616210937,298.90283203125,297.224609375,285.0289611816406,1.0,0.6008496284484863,0.5195634365081787,0.5195634365081787,1.0,1.0,-3.139920234680176,1.2052019834518433,1.9347182512283323,0.4954180419445038,1.0,1.0,0.0,173.98056030273438,217.0,75364.3671875,0.0,2693.72216796875,1.0,278.4434814453125,283.13836669921875,300.4151306152344,305.2716979980469,293.1499938964844,293.1499938964844,278.1499938964844,33167.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836745023727417,1.0,0.0,0.0,3.838499069213867,3.838524341583252,9.831418310568552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.6376953125,0.0,1730.8802490234375,1895.4371337890625,0.0,2811.319580078125,0.9455639719963074,1.0,0.0,3.0,1.0,0.0
18011220,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8301292657852173,0.4144468903541565,0.3762430548667907,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8705826997756958,0.4821059703826904,0.4592317938804626,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8353628516197205,0.4231517612934112,0.2985978424549103,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8234333395957947,0.4038213193416595,0.3860101699829101,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6969860792160034,0.2405750006437301,1.1033601760864258,284.9057922363281,284.95001220703125,301.6210327148437,297.429931640625,298.91143798828125,297.2196044921875,284.9073791503906,1.0,0.6127199530601501,0.517551839351654,0.517551839351654,1.0,1.0,-3.150134801864624,1.2058756351470947,1.9442592859268188,0.4938034415245056,0.9071128964424132,0.9071128964424132,0.0,192.7852478027344,205.0,76291.15625,0.0,2815.14697265625,1.0,278.1568298339844,282.9934387207031,300.446533203125,305.4465637207031,293.1499938964844,293.1499938964844,278.1499938964844,37799.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433296084403992,1.0,0.0,0.0,3.7688186168670654,3.768844127655029,9.477717526351626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.3369140625,0.0,1683.3226318359375,1895.4371337890625,0.0,2872.8388671875,0.9332507848739624,1.0,0.0,3.0,1.0,0.0
18011280,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8301292657852173,0.4144468903541565,0.3762430548667907,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8705826997756958,0.4821059703826904,0.4592317938804626,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8353628516197205,0.4231517612934112,0.2985978424549103,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8234333395957947,0.4038213193416595,0.3860101699829101,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6969860792160034,0.2405750006437301,1.1033601760864258,284.9057922363281,284.95001220703125,301.6210327148437,297.429931640625,298.91143798828125,297.2196044921875,284.9073791503906,1.0,0.6127199530601501,0.517551839351654,0.517551839351654,1.0,1.0,-3.150134801864624,1.2058756351470947,1.9442592859268188,0.4938034415245056,0.9071128964424132,0.9071128964424132,0.0,192.7852478027344,205.0,76291.15625,0.0,2815.14697265625,1.0,278.1568298339844,282.9934387207031,300.446533203125,305.4465637207031,293.1499938964844,293.1499938964844,278.1499938964844,37799.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433296084403992,1.0,0.0,0.0,3.7688186168670654,3.768844127655029,9.477717526351626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.3369140625,0.0,1683.3226318359375,1895.4371337890625,0.0,2872.8388671875,0.9332507848739624,1.0,0.0,3.0,1.0,0.0
18011340,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.825424075126648,0.4146493971347809,0.3764404058456421,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.866375744342804,0.4841811656951904,0.4612365365028381,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.830807089805603,0.4236417412757873,0.2989779114723205,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.819178581237793,0.404659628868103,0.386881023645401,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6921882629394531,0.2402919232845306,1.102707862854004,284.935546875,284.95001220703125,301.6627197265625,297.43121337890625,298.9217224121094,297.2183837890625,284.9364318847656,1.0,0.6152693033218384,0.5155402421951294,0.5155402421951294,1.0,1.0,-3.153505802154541,1.203638792037964,1.949866890907288,0.4906915426254272,0.9092958569526672,0.9092958569526672,0.0,197.83071899414065,193.0,76094.734375,0.0,2849.159423828125,1.0,278.1502685546875,283.01861572265625,300.42999267578125,305.3902893066406,293.1499938964844,293.1499938964844,278.1499938964844,36909.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424379229545593,1.0,0.0,0.0,3.7347989082336426,3.734823942184448,9.307385653301026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.32421875,0.0,1636.5377197265625,1895.4371337890625,0.0,2864.501220703125,0.925008237361908,1.0,0.0,3.0,1.0,0.0
18011400,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.825424075126648,0.4146493971347809,0.3764404058456421,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.866375744342804,0.4841811656951904,0.4612365365028381,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.830807089805603,0.4236417412757873,0.2989779114723205,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.819178581237793,0.404659628868103,0.386881023645401,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6921882629394531,0.2402919232845306,1.102707862854004,284.935546875,284.95001220703125,301.6627197265625,297.43121337890625,298.9217224121094,297.2183837890625,284.9364318847656,1.0,0.6152693033218384,0.5155402421951294,0.5155402421951294,1.0,1.0,-3.153505802154541,1.203638792037964,1.949866890907288,0.4906915426254272,0.9092958569526672,0.9092958569526672,0.0,197.83071899414065,193.0,76094.734375,0.0,2849.159423828125,1.0,278.1502685546875,283.01861572265625,300.42999267578125,305.3902893066406,293.1499938964844,293.1499938964844,278.1499938964844,36909.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424379229545593,1.0,0.0,0.0,3.7347989082336426,3.734823942184448,9.307385653301026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.32421875,0.0,1636.5377197265625,1895.4371337890625,0.0,2864.501220703125,0.925008237361908,1.0,0.0,3.0,1.0,0.0
18011460,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.826424777507782,0.414909154176712,0.3766016066074371,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8680509328842163,0.4853943586349487,0.4623034298419952,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8318949341773987,0.4240363240242004,0.2991981208324432,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.820371687412262,0.4052122831344604,0.3873331844806671,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6929197311401367,0.2402317374944687,1.102150321006775,284.94390869140625,284.95001220703125,301.6842041015625,297.4316711425781,298.9278564453125,297.2191467285156,284.9444274902344,1.0,0.6148725748062134,0.5145055055618286,0.5145055055618286,1.0,1.0,-3.155120372772217,1.202423930168152,1.952696442604065,0.4890182912349701,0.9118248224258424,0.9118248224258424,0.0,196.97178649902344,193.0,76038.71875,0.0,2847.84375,1.0,278.1500549316406,283.0250244140625,300.4288635253906,305.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36551.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420316576957703,1.0,0.0,0.0,3.727441549301148,3.727466583251953,9.270752912016178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.51953125,0.0,1625.2606201171875,1895.4371337890625,0.0,2860.703125,0.9230891466140748,1.0,0.0,3.0,1.0,0.0
18011520,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8284597992897034,0.415177047252655,0.3767490684986114,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8708657026290894,0.486547589302063,0.4632868468761444,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8340240716934204,0.4244337975978851,0.2994010746479034,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8225763440132141,0.4057524502277374,0.3877444565296173,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6946510076522827,0.2402048707008361,1.1015808582305908,284.9486389160156,284.95001220703125,301.7039489746094,297.4319763183594,298.9336242675781,297.2201843261719,284.94891357421875,1.0,0.6138910055160522,0.513550341129303,0.513550341129303,1.0,1.0,-3.156533718109131,1.201262354850769,1.9552713632583616,0.4874451160430908,0.9137656092643738,0.9137656092643738,0.0,195.0513153076172,181.0,76003.3828125,0.0,2840.3974609375,1.0,278.1499938964844,283.0281066894531,300.4290466308594,305.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,36310.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417553305625916,1.0,0.0,0.0,3.723624467849731,3.723649263381958,9.25177459976112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.4931640625,0.0,1619.001953125,1895.4371337890625,0.0,2858.119873046875,0.922042191028595,1.0,0.0,3.0,1.0,0.0
18011580,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8359327912330627,0.4157767593860626,0.3770086467266083,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.880500853061676,0.4890279173851013,0.4653116762638092,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8417797088623047,0.425331562757492,0.2998030483722687,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.830352783203125,0.4069459438323974,0.3885667026042938,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7013229727745056,0.2402252107858657,1.1002380847930908,284.9516296386719,284.95001220703125,301.7447204589844,297.43218994140625,298.9457397460937,297.22283935546875,284.95166015625,1.0,0.6101688146591187,0.5115604996681213,0.5115604996681213,1.0,1.0,-3.159137964248657,1.19867205619812,1.960465908050537,0.4840535223484039,0.9161970019340516,0.9161970019340516,0.0,188.0243530273437,169.0,75963.28125,0.0,2807.857177734375,1.0,278.1499938964844,283.028076171875,300.4305725097656,305.3764343261719,293.1499938964844,293.1499938964844,278.1499938964844,36064.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414556384086609,1.0,0.0,0.0,3.721954345703125,3.721979141235352,9.243477165910008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.1875,0.0,1615.19482421875,1895.4371337890625,0.0,2855.318359375,0.9214609265327454,1.0,0.0,3.0,1.0,0.0
18011640,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8359327912330627,0.4157767593860626,0.3770086467266083,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.880500853061676,0.4890279173851013,0.4653116762638092,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8417797088623047,0.425331562757492,0.2998030483722687,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.830352783203125,0.4069459438323974,0.3885667026042938,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7013229727745056,0.2402252107858657,1.1002380847930908,284.9516296386719,284.95001220703125,301.7447204589844,297.43218994140625,298.9457397460937,297.22283935546875,284.95166015625,1.0,0.6101688146591187,0.5115604996681213,0.5115604996681213,1.0,1.0,-3.159137964248657,1.19867205619812,1.960465908050537,0.4840535223484039,0.9161970019340516,0.9161970019340516,0.0,188.0243530273437,169.0,75963.28125,0.0,2807.857177734375,1.0,278.1499938964844,283.028076171875,300.4305725097656,305.3764343261719,293.1499938964844,293.1499938964844,278.1499938964844,36064.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414556384086609,1.0,0.0,0.0,3.721954345703125,3.721979141235352,9.243477165910008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.1875,0.0,1615.19482421875,1895.4371337890625,0.0,2855.318359375,0.9214609265327454,1.0,0.0,3.0,1.0,0.0
18011700,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8409402370452881,0.4160811007022857,0.3771095871925354,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8868055939674377,0.4902943670749664,0.4663137197494507,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8469821214675903,0.4257997572422027,0.2999921143054962,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8354814052581787,0.4075635075569153,0.3889627158641815,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.705815851688385,0.2402618825435638,1.099520921707153,284.9516296386719,284.95001220703125,301.76495361328125,297.4320983886719,298.9516906738281,297.2242736816406,284.95166015625,1.0,0.6077601313591003,0.5105655193328857,0.5105655193328857,1.0,1.0,-3.1603052616119385,1.1973066329956057,1.9629987478256223,0.4823072552680969,0.9167650938034058,0.9167650938034058,0.0,183.54058837890625,169.0,75948.2421875,0.0,2786.061279296875,1.0,278.1499938964844,283.0267944335937,300.43096923828125,305.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,36018.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841383159160614,1.0,0.0,0.0,3.72225022315979,3.7222750186920166,9.244947136721748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.9013671875,0.0,1615.1898193359375,1895.4371337890625,0.0,2854.640869140625,0.9214865565299988,1.0,0.0,3.0,1.0,0.0
18011760,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8466759920120239,0.4163879454135895,0.3771981000900268,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8939247131347656,0.4915765523910522,0.4673154652118683,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8529465198516846,0.426278680562973,0.3001775443553924,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8413213491439819,0.4081924259662628,0.3893545866012573,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7108732461929321,0.2403118908405304,1.0987958908081057,284.9515075683594,284.95001220703125,301.7850646972656,297.431884765625,298.9578552246094,297.2257080078125,284.9515075683594,1.0,0.6051307320594788,0.5096684098243713,0.5096684098243713,1.0,1.0,-3.1614389419555664,1.1960910558700562,1.9653478860855105,0.4807125329971313,0.9171730279922484,0.9171730279922484,0.0,178.67001342773438,157.0,75936.3984375,0.0,2762.0927734375,1.0,278.1499938964844,283.0253601074219,300.4310607910156,305.3753967285156,293.1499938964844,293.1499938964844,278.1499938964844,35993.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841335654258728,1.0,0.0,0.0,3.722766637802124,3.722791194915772,9.247511911780748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.955078125,0.0,1615.5948486328125,1895.4371337890625,0.0,2854.196533203125,0.9215800166130066,1.0,0.0,3.0,1.0,0.0
