time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8603087067604065,0.4170087575912475,0.3773538768291473,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9107189178466796,0.4941841959953308,0.4693308174610138,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.867113471031189,0.4272660911083221,0.3005477488040924,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.855143129825592,0.4094805717468261,0.3901383876800537,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7218915224075317,0.2404440939426422,1.0973612070083618,284.9510803222656,284.95001220703125,301.824951171875,297.4310607910156,298.97003173828125,297.2286682128906,284.9510498046875,1.0,0.5994477272033691,0.5078741908073425,0.5078741908073425,1.0,1.0,-3.1637117862701416,1.1936607360839844,1.970050930976868,0.4775112867355346,0.9176707863807678,0.9176707863807678,0.0,168.1941375732422,145.0,75914.1640625,0.0,2710.149169921875,1.0,278.1499938964844,283.0223999023437,300.4306640625,305.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412858247756958,1.0,0.0,0.0,3.723954677581787,3.7239792346954346,9.253415100829444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.0478515625,0.0,1616.814697265625,1895.4371337890625,0.0,2853.73095703125,0.9218273162841796,1.0,0.0,3.0,1.0,0.0
18011880,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8603087067604065,0.4170087575912475,0.3773538768291473,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9107189178466796,0.4941841959953308,0.4693308174610138,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.867113471031189,0.4272660911083221,0.3005477488040924,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.855143129825592,0.4094805717468261,0.3901383876800537,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7218915224075317,0.2404440939426422,1.0973612070083618,284.9510803222656,284.95001220703125,301.824951171875,297.4310607910156,298.97003173828125,297.2286682128906,284.9510498046875,1.0,0.5994477272033691,0.5078741908073425,0.5078741908073425,1.0,1.0,-3.1637117862701416,1.1936607360839844,1.970050930976868,0.4775112867355346,0.9176707863807678,0.9176707863807678,0.0,168.1941375732422,145.0,75914.1640625,0.0,2710.149169921875,1.0,278.1499938964844,283.0223999023437,300.4306640625,305.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412858247756958,1.0,0.0,0.0,3.723954677581787,3.7239792346954346,9.253415100829444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.0478515625,0.0,1616.814697265625,1895.4371337890625,0.0,2853.73095703125,0.9218273162841796,1.0,0.0,3.0,1.0,0.0
18011940,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8771352767944336,0.4176370203495025,0.3774931132793426,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.932672679424286,0.4968465864658355,0.4713733792304992,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8845216631889343,0.4282913506031036,0.300926148891449,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8721963167190552,0.4108061492443084,0.3909333050251007,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7345539927482605,0.2406129837036132,1.0959811210632324,284.95074462890625,284.95001220703125,301.8643798828125,297.4296875,298.98199462890625,297.2316589355469,284.9507141113281,1.0,0.5933971405029297,0.5060799717903137,0.5060799717903137,1.0,1.0,-3.1660854816436768,1.1912405490875244,1.9748448133468628,0.4742899537086487,0.9179635047912598,0.9179635047912598,0.0,157.0905303955078,133.0,75892.1171875,0.0,2654.939453125,1.0,278.1499938964844,283.0195007324219,300.42950439453125,305.37127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35971.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412725925445557,1.0,0.0,0.0,3.725072145462036,3.725096940994263,9.25897040815471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.8828125,0.0,1618.084716796875,1895.4371337890625,0.0,2853.607177734375,0.9220741391181946,1.0,0.0,3.0,1.0,0.0
18012000,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8771352767944336,0.4176370203495025,0.3774931132793426,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.932672679424286,0.4968465864658355,0.4713733792304992,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8845216631889343,0.4282913506031036,0.300926148891449,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8721963167190552,0.4108061492443084,0.3909333050251007,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7345539927482605,0.2406129837036132,1.0959811210632324,284.95074462890625,284.95001220703125,301.8643798828125,297.4296875,298.98199462890625,297.2316589355469,284.9507141113281,1.0,0.5933971405029297,0.5060799717903137,0.5060799717903137,1.0,1.0,-3.1660854816436768,1.1912405490875244,1.9748448133468628,0.4742899537086487,0.9179635047912598,0.9179635047912598,0.0,157.0905303955078,133.0,75892.1171875,0.0,2654.939453125,1.0,278.1499938964844,283.0195007324219,300.42950439453125,305.37127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35971.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412725925445557,1.0,0.0,0.0,3.725072145462036,3.725096940994263,9.25897040815471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.8828125,0.0,1618.084716796875,1895.4371337890625,0.0,2853.607177734375,0.9220741391181946,1.0,0.0,3.0,1.0,0.0
18012060,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.897678017616272,0.4182675778865814,0.3776211738586426,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9580325484275818,0.4995603859424591,0.4734503626823425,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9056586623191832,0.4293524622917175,0.3013189733028412,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8930748105049133,0.4121662378311157,0.3917466700077057,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7499666213989258,0.240813672542572,1.0946791172027588,284.9505615234375,284.95001220703125,301.9033203125,297.4277648925781,298.99371337890625,297.23468017578125,284.9505615234375,1.0,0.5871248245239258,0.5043208003044128,0.5043208003044128,1.0,1.0,-3.168622732162476,1.188920259475708,1.979702472686768,0.471134603023529,0.9182427525520324,0.9182427525520324,0.0,145.61380004882812,121.0,75871.9921875,0.0,2597.94775390625,1.0,278.1499938964844,283.01678466796875,300.427734375,305.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,35970.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412838578224182,1.0,0.0,0.0,3.726170301437378,3.726195096969605,9.26443021853629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.830078125,0.0,1619.350341796875,1895.4371337890625,0.0,2853.712646484375,0.9223198294639589,1.0,0.0,3.0,1.0,0.0
18012120,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.897678017616272,0.4182675778865814,0.3776211738586426,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9580325484275818,0.4995603859424591,0.4734503626823425,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9056586623191832,0.4293524622917175,0.3013189733028412,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8930748105049133,0.4121662378311157,0.3917466700077057,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7499666213989258,0.240813672542572,1.0946791172027588,284.9505615234375,284.95001220703125,301.9033203125,297.4277648925781,298.99371337890625,297.23468017578125,284.9505615234375,1.0,0.5871248245239258,0.5043208003044128,0.5043208003044128,1.0,1.0,-3.168622732162476,1.188920259475708,1.979702472686768,0.471134603023529,0.9182427525520324,0.9182427525520324,0.0,145.61380004882812,121.0,75871.9921875,0.0,2597.94775390625,1.0,278.1499938964844,283.01678466796875,300.427734375,305.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,35970.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412838578224182,1.0,0.0,0.0,3.726170301437378,3.726195096969605,9.26443021853629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.830078125,0.0,1619.350341796875,1895.4371337890625,0.0,2853.712646484375,0.9223198294639589,1.0,0.0,3.0,1.0,0.0
18012180,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9243055582046508,0.4188942015171051,0.3777394890785217,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9840742349624634,0.502314567565918,0.47555872797966,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9339359402656556,0.4304415881633758,0.301726222038269,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9195989966392516,0.4135529696941376,0.3925783038139343,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7694635987281799,0.2410386800765991,1.093453884124756,284.95050048828125,284.95001220703125,301.9418029785156,297.4253234863281,299.005126953125,297.23760986328125,284.95050048828125,1.0,0.58072829246521,0.5025615692138672,0.5025615692138672,1.0,1.0,-3.171315193176269,1.186632752418518,1.984682559967041,0.4679879248142242,0.9185333251953124,0.9185333251953124,0.0,133.947021484375,109.0,75853.15625,0.0,2540.140380859375,1.0,278.1499938964844,283.0140991210937,300.4253845214844,305.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,35969.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413214087486267,1.0,0.0,0.0,3.727295160293579,3.7273199558258057,9.270023610952194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.837890625,0.0,1620.6461181640625,1895.4371337890625,0.0,2854.063720703125,0.9225717186927797,1.0,0.0,3.0,1.0,0.0
18012240,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9243055582046508,0.4188942015171051,0.3777394890785217,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9840742349624634,0.502314567565918,0.47555872797966,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9339359402656556,0.4304415881633758,0.301726222038269,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9195989966392516,0.4135529696941376,0.3925783038139343,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7694635987281799,0.2410386800765991,1.093453884124756,284.95050048828125,284.95001220703125,301.9418029785156,297.4253234863281,299.005126953125,297.23760986328125,284.95050048828125,1.0,0.58072829246521,0.5025615692138672,0.5025615692138672,1.0,1.0,-3.171315193176269,1.186632752418518,1.984682559967041,0.4679879248142242,0.9185333251953124,0.9185333251953124,0.0,133.947021484375,109.0,75853.15625,0.0,2540.140380859375,1.0,278.1499938964844,283.0140991210937,300.4253845214844,305.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,35969.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413214087486267,1.0,0.0,0.0,3.727295160293579,3.7273199558258057,9.270023610952194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.837890625,0.0,1620.6461181640625,1895.4371337890625,0.0,2854.063720703125,0.9225717186927797,1.0,0.0,3.0,1.0,0.0
18012300,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.940523624420166,0.4192048609256744,0.3777981698513031,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9964064359664916,0.5037092566490173,0.4766248762607574,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9501675367355348,0.4309898614883423,0.3019337654113769,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9361106753349304,0.4142499566078186,0.3929992914199829,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.78106689453125,0.2411545217037201,1.092864155769348,284.9503173828125,284.95001220703125,301.9608764648437,297.42388916015625,299.0107727050781,297.2391052246094,284.9502868652344,1.0,0.5774942636489868,0.5016819834709167,0.5016819834709167,1.0,1.0,-3.1724302768707275,1.1853797435760498,1.9870505332946773,0.4663756191730499,0.918548583984375,0.918548583984375,0.0,128.12826538085938,109.0,75839.5,0.0,2511.052978515625,1.0,278.1499938964844,283.0126342773437,300.424072265625,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,35974.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413516283035278,1.0,0.0,0.0,3.727766513824463,3.7277910709381104,9.272368401980202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.173828125,0.0,1621.22265625,1895.4371337890625,0.0,2854.34619140625,0.922677755355835,1.0,0.0,3.0,1.0,0.0
18012360,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9522128105163574,0.4194598495960235,0.3779027163982391,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.5056571960449219,0.4682709574699402,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9616371393203736,0.4314945638179779,0.3021838665008545,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9482606053352356,0.4149062633514404,0.3934790790081024,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7897976040840149,0.2412359565496444,1.0925626754760742,284.9437561035156,284.95001220703125,301.9798278808594,297.4223022460937,299.016845703125,297.2423400878906,284.94293212890625,1.0,0.5736269354820251,0.5008207559585571,0.5008207559585571,1.0,1.0,-3.163338661193848,1.1799228191375732,1.983415961265564,0.4631859958171844,0.9129438400268556,0.9129438400268556,0.0,123.79390716552734,127.0,75644.5390625,0.0,2469.81005859375,1.0,278.1499938964844,283.0071105957031,300.42193603515625,305.35418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36187.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412811756134033,1.0,0.0,0.0,3.723013639450073,3.7230384349823,9.248739729628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.3681640625,0.0,1617.3603515625,1895.4371337890625,0.0,2853.687744140625,0.9216694235801696,1.0,0.0,3.0,1.0,0.0
18012420,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.951776921749115,0.419992983341217,0.3783768713474273,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.5101996064186096,0.4694468677043915,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.961602747440338,0.4325538575649261,0.3029114007949829,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.948514759540558,0.4162717461585998,0.3947520554065704,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.789353609085083,0.2414580285549163,1.0935126543045044,284.9519348144531,284.95001220703125,302.01739501953125,297.41876220703125,299.0325622558594,297.2525939941406,284.9526062011719,1.0,0.5754689574241638,0.4990982413291931,0.4990982413291931,1.0,1.0,-3.1688218116760254,1.1788511276245115,1.9899708032608032,0.4600887894630432,0.915371596813202,0.915371596813202,0.0,124.27230834960938,145.0,75592.5546875,0.0,2483.024658203125,1.0,278.1499938964844,283.0140075683594,300.4169311523437,305.3363037109375,293.1499938964844,293.1499938964844,278.1499938964844,36073.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408271670341492,1.0,0.0,0.0,3.714017629623413,3.714042186737061,9.204097182191616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.8134765625,0.0,1606.12060546875,1895.4371337890625,0.0,2849.444580078125,0.9197771549224854,1.0,0.0,3.0,1.0,0.0
18012480,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.951776921749115,0.419992983341217,0.3783768713474273,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.5101996064186096,0.4694468677043915,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.961602747440338,0.4325538575649261,0.3029114007949829,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.948514759540558,0.4162717461585998,0.3947520554065704,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.789353609085083,0.2414580285549163,1.0935126543045044,284.9519348144531,284.95001220703125,302.01739501953125,297.41876220703125,299.0325622558594,297.2525939941406,284.9526062011719,1.0,0.5754689574241638,0.4990982413291931,0.4990982413291931,1.0,1.0,-3.1688218116760254,1.1788511276245115,1.9899708032608032,0.4600887894630432,0.915371596813202,0.915371596813202,0.0,124.27230834960938,145.0,75592.5546875,0.0,2483.024658203125,1.0,278.1499938964844,283.0140075683594,300.4169311523437,305.3363037109375,293.1499938964844,293.1499938964844,278.1499938964844,36073.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408271670341492,1.0,0.0,0.0,3.714017629623413,3.714042186737061,9.204097182191616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.8134765625,0.0,1606.12060546875,1895.4371337890625,0.0,2849.444580078125,0.9197771549224854,1.0,0.0,3.0,1.0,0.0
18012540,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9375467896461488,0.4205643534660339,0.3790777325630188,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9978896975517272,0.5124413371086121,0.4851738512516022,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9482843279838562,0.4336832761764526,0.3038367331027984,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9349114894866944,0.4176998436450958,0.3962871730327606,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.778633177280426,0.2417037338018417,1.0955876111984253,284.9657897949219,284.95001220703125,302.054443359375,297.4146728515625,299.0424194335937,297.2520751953125,284.9662780761719,1.0,0.5829899311065674,0.4973757565021515,0.4973757565021515,1.0,1.0,-3.195578098297119,1.186396241188049,2.00918197631836,0.4613401293754577,0.9312516450881958,0.9312516450881958,0.0,130.518798828125,163.0,76078.875,0.0,2567.93994140625,1.0,278.1499938964844,283.01617431640625,300.4174194335937,305.3606872558594,293.1499938964844,293.1499938964844,278.1499938964844,35368.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413793444633484,1.0,0.0,0.0,3.736811399459839,3.7368361949920654,9.317419085164148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.7978515625,0.0,1627.075439453125,1895.4371337890625,0.0,2854.605224609375,0.9244086742401124,1.0,0.0,3.0,1.0,0.0
18012600,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9375467896461488,0.4205643534660339,0.3790777325630188,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9978896975517272,0.5124413371086121,0.4851738512516022,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9482843279838562,0.4336832761764526,0.3038367331027984,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9349114894866944,0.4176998436450958,0.3962871730327606,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.778633177280426,0.2417037338018417,1.0955876111984253,284.9657897949219,284.95001220703125,302.054443359375,297.4146728515625,299.0424194335937,297.2520751953125,284.9662780761719,1.0,0.5829899311065674,0.4973757565021515,0.4973757565021515,1.0,1.0,-3.195578098297119,1.186396241188049,2.00918197631836,0.4613401293754577,0.9312516450881958,0.9312516450881958,0.0,130.518798828125,163.0,76078.875,0.0,2567.93994140625,1.0,278.1499938964844,283.01617431640625,300.4174194335937,305.3606872558594,293.1499938964844,293.1499938964844,278.1499938964844,35368.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413793444633484,1.0,0.0,0.0,3.736811399459839,3.7368361949920654,9.317419085164148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.7978515625,0.0,1627.075439453125,1895.4371337890625,0.0,2854.605224609375,0.9244086742401124,1.0,0.0,3.0,1.0,0.0
18012660,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.91725891828537,0.4207716286182403,0.3796095848083496,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.983425498008728,0.5133923888206482,0.486336350440979,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9282944202423096,0.4342560768127441,0.3044954538345337,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9151531457901,0.4184584319591522,0.3973503708839416,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.764065682888031,0.24174365401268,1.0974340438842771,284.9593200683594,284.95001220703125,302.0764465332031,297.41192626953125,299.0452880859375,297.2486267089844,284.9590759277344,1.0,0.5883169770240784,0.4962532520294189,0.4962532520294189,1.0,1.0,-3.2003629207611084,1.1860774755477903,2.0142855644226074,0.4601240754127502,0.9319541454315186,0.9319541454315186,0.0,138.58041381835938,163.0,76199.4296875,0.0,2622.667236328125,1.0,278.1499938964844,283.0059814453125,300.4169921875,305.375244140625,293.1499938964844,293.1499938964844,278.1499938964844,35423.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421141505241394,1.0,0.0,0.0,3.750993251800537,3.751018285751343,9.38827611207671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.7138671875,0.0,1644.0250244140625,1895.4371337890625,0.0,2861.473876953125,0.9274715185165404,1.0,0.0,3.0,1.0,0.0
18012720,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9049606323242188,0.4208636581897735,0.3799219131469726,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9729514718055724,0.5141760110855103,0.4872201979160309,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9154967665672302,0.4346037805080414,0.3049113750457763,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9033409357070924,0.4189334213733673,0.398031622171402,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7550289034843445,0.2417403608560562,1.0985355377197266,284.9570007324219,284.95001220703125,302.0910339355469,297.4100036621094,299.04766845703125,297.2470703125,284.9569091796875,1.0,0.5921772122383118,0.4955049157142639,0.4955049157142639,1.0,1.0,-3.2044448852539062,1.1862287521362305,2.018216133117676,0.4593071639537811,0.9326209425926208,0.9326209425926208,0.0,144.30770874023438,181.0,76267.5859375,0.0,2662.130859375,1.0,278.1499938964844,283.0019226074219,300.4152526855469,305.37939453125,293.1499938964844,293.1499938964844,278.1499938964844,35516.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425394296646118,1.0,0.0,0.0,3.757338523864746,3.7573633193969727,9.420065225640428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.21875,0.0,1652.1759033203125,1895.4371337890625,0.0,2865.4501953125,0.928979754447937,1.0,0.0,3.0,1.0,0.0
18012780,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8778044581413269,0.4209849238395691,0.3806321024894714,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9443597793579102,0.5164390206336975,0.4898720979690552,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8876838088035583,0.4353934228420257,0.305921733379364,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8769679069519043,0.4200412631034851,0.3996990025043487,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7342408895492554,0.2416438311338424,1.1010924577713013,284.9547424316406,284.95001220703125,302.12713623046875,297.40478515625,299.0543518066406,297.2446594238281,284.9547119140625,1.0,0.6025961637496948,0.4936340749263763,0.4936340749263763,1.0,1.0,-3.2147817611694336,1.186622142791748,2.028159618377685,0.457264631986618,0.9346280097961426,0.9346280097961426,0.0,160.15113830566406,199.0,76421.6875,0.0,2769.859375,1.0,278.1499938964844,282.9947204589844,300.4091186523437,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433654308319092,1.0,0.0,0.0,3.770452976226807,3.770478248596192,9.48593992688984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.2412109375,0.0,1668.4755859375,1895.4371337890625,0.0,2873.173828125,0.9320207834243774,1.0,0.0,3.0,1.0,0.0
18012840,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8778044581413269,0.4209849238395691,0.3806321024894714,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9443597793579102,0.5164390206336975,0.4898720979690552,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8876838088035583,0.4353934228420257,0.305921733379364,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8769679069519043,0.4200412631034851,0.3996990025043487,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7342408895492554,0.2416438311338424,1.1010924577713013,284.9547424316406,284.95001220703125,302.12713623046875,297.40478515625,299.0543518066406,297.2446594238281,284.9547119140625,1.0,0.6025961637496948,0.4936340749263763,0.4936340749263763,1.0,1.0,-3.2147817611694336,1.186622142791748,2.028159618377685,0.457264631986618,0.9346280097961426,0.9346280097961426,0.0,160.15113830566406,199.0,76421.6875,0.0,2769.859375,1.0,278.1499938964844,282.9947204589844,300.4091186523437,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433654308319092,1.0,0.0,0.0,3.770452976226807,3.770478248596192,9.48593992688984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.2412109375,0.0,1668.4755859375,1895.4371337890625,0.0,2873.173828125,0.9320207834243774,1.0,0.0,3.0,1.0,0.0
18012900,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.865745484828949,0.4210144281387329,0.3809719085693359,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9302588701248168,0.5176168084144592,0.4912822842597961,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8755603432655334,0.4357672929763794,0.3064225018024444,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8652734756469727,0.4205725491046905,0.4005254805088043,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7250373959541321,0.2415691912174224,1.1023191213607788,284.9542541503906,284.95001220703125,302.1449890136719,297.4019775390625,299.0577087402344,297.2436828613281,284.9542541503906,1.0,0.6079909205436707,0.4926986396312713,0.4926986396312713,1.0,1.0,-3.2199573516845703,1.186800837516785,2.033156394958496,0.4562320709228515,0.9357248544692992,0.9357248544692992,0.0,168.507568359375,199.0,76492.2734375,0.0,2826.382080078125,1.0,278.1499938964844,282.9917297363281,300.40594482421875,305.3853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35661.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437312841415405,1.0,0.0,0.0,3.776211977005005,3.7762372493743896,9.514939165455872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1396484375,0.0,1675.550537109375,1895.4371337890625,0.0,2876.595703125,0.9333409667015076,1.0,0.0,3.0,1.0,0.0
18012960,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8547410368919373,0.4210241734981537,0.3813007175922394,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.917078733444214,0.5188043117523193,0.4927171766757965,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.864447832107544,0.436128705739975,0.3069198727607727,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8546150326728821,0.42109015583992,0.4013462662696838,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7162682414054871,0.2414791584014892,1.1035093069076538,284.9539794921875,284.95001220703125,302.1627197265625,297.3990173339844,299.0609741210937,297.2427673339844,284.9540100097656,1.0,0.6134558916091919,0.4917455017566681,0.4917455017566681,1.0,1.0,-3.225099563598633,1.186919093132019,2.038180351257324,0.455134779214859,0.936867654323578,0.936867654323578,0.0,177.06788635253906,217.0,76558.7890625,0.0,2884.132080078125,1.0,278.1499938964844,282.9889831542969,300.4027404785156,305.3865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35685.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440769910812378,1.0,0.0,0.0,3.78161883354187,3.781644105911255,9.5422069534834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.380859375,0.0,1682.1500244140625,1895.4371337890625,0.0,2879.8291015625,0.9345744848251344,1.0,0.0,3.0,1.0,0.0
18013020,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8356146216392517,0.4209940731525421,0.3819286525249481,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8953680396080017,0.5211805105209351,0.4956151843070984,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8451203107833862,0.4368209838867187,0.307904839515686,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8361229300498962,0.4220926761627197,0.4029721915721893,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6990559697151184,0.2412643879652023,1.1058024168014526,284.9537353515625,284.95001220703125,302.1978454589844,297.3927001953125,299.0672607421875,297.2409362792969,284.9537658691406,1.0,0.6244648694992065,0.4898392260074615,0.4898392260074615,1.0,1.0,-3.23523211479187,1.1870492696762085,2.048182964324951,0.4528587162494659,0.9392109513282776,0.9392109513282776,0.0,194.6016998291016,205.0,76683.21875,0.0,3002.146240234375,1.0,278.1499938964844,282.9838562011719,300.3960876464844,305.3882141113281,293.1499938964844,293.1499938964844,278.1499938964844,35716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447402715682983,1.0,0.0,0.0,3.7917752265930176,3.7918004989624015,9.593529739504447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.39453125,0.0,1694.492919921875,1895.4371337890625,0.0,2886.033935546875,0.936881184577942,1.0,0.0,3.0,1.0,0.0
18013080,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8356146216392517,0.4209940731525421,0.3819286525249481,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8953680396080017,0.5211805105209351,0.4956151843070984,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8451203107833862,0.4368209838867187,0.307904839515686,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8361229300498962,0.4220926761627197,0.4029721915721893,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6990559697151184,0.2412643879652023,1.1058024168014526,284.9537353515625,284.95001220703125,302.1978454589844,297.3927001953125,299.0672607421875,297.2409362792969,284.9537658691406,1.0,0.6244648694992065,0.4898392260074615,0.4898392260074615,1.0,1.0,-3.23523211479187,1.1870492696762085,2.048182964324951,0.4528587162494659,0.9392109513282776,0.9392109513282776,0.0,194.6016998291016,205.0,76683.21875,0.0,3002.146240234375,1.0,278.1499938964844,282.9838562011719,300.3960876464844,305.3882141113281,293.1499938964844,293.1499938964844,278.1499938964844,35716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447402715682983,1.0,0.0,0.0,3.7917752265930176,3.7918004989624015,9.593529739504447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.39453125,0.0,1694.492919921875,1895.4371337890625,0.0,2886.033935546875,0.936881184577942,1.0,0.0,3.0,1.0,0.0
18013140,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8317441940307617,0.4209666848182678,0.3820469975471496,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8921786546707153,0.5235747694969177,0.4980044364929199,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8415701985359192,0.4375205934047699,0.3084999918937683,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8328698873519897,0.4230960011482239,0.4040656983852386,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6952417492866516,0.2410559356212616,1.105578899383545,284.9503173828125,284.95001220703125,302.232421875,297.3857727050781,299.0731506347656,297.239501953125,284.9501953125,1.0,0.6266400814056396,0.4879329204559326,0.4879329204559326,1.0,1.0,-3.240013360977173,1.1849509477615356,2.0550625324249268,0.449748694896698,0.938234567642212,0.938234567642212,0.0,198.71202087402344,193.0,76698.1484375,0.0,3035.0732421875,1.0,278.1499938964844,282.97723388671875,300.3885498046875,305.3842163085937,293.1499938964844,293.1499938964844,278.1499938964844,35858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453027606010437,1.0,0.0,0.0,3.797724485397339,3.797749996185303,9.62365902523743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.4951171875,0.0,1702.708251953125,1895.4371337890625,0.0,2891.29638671875,0.938286304473877,1.0,0.0,3.0,1.0,0.0
18013200,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8317441940307617,0.4209666848182678,0.3820469975471496,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8921786546707153,0.5235747694969177,0.4980044364929199,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8415701985359192,0.4375205934047699,0.3084999918937683,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8328698873519897,0.4230960011482239,0.4040656983852386,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6952417492866516,0.2410559356212616,1.105578899383545,284.9503173828125,284.95001220703125,302.232421875,297.3857727050781,299.0731506347656,297.239501953125,284.9501953125,1.0,0.6266400814056396,0.4879329204559326,0.4879329204559326,1.0,1.0,-3.240013360977173,1.1849509477615356,2.0550625324249268,0.449748694896698,0.938234567642212,0.938234567642212,0.0,198.71202087402344,193.0,76698.1484375,0.0,3035.0732421875,1.0,278.1499938964844,282.97723388671875,300.3885498046875,305.3842163085937,293.1499938964844,293.1499938964844,278.1499938964844,35858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453027606010437,1.0,0.0,0.0,3.797724485397339,3.797749996185303,9.62365902523743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.4951171875,0.0,1702.708251953125,1895.4371337890625,0.0,2891.29638671875,0.938286304473877,1.0,0.0,3.0,1.0,0.0
18013260,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8349659442901611,0.4210065603256225,0.3819428384304046,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8974060416221619,0.5260377526283264,0.5001656413078308,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8453304767608643,0.4382886290550232,0.308923602104187,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8367235660552979,0.4241583049297333,0.4049179852008819,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6980873942375183,0.2409222424030304,1.1042722463607788,284.9482421875,284.95001220703125,302.2665405273437,297.3783264160156,299.0793762207031,297.2389221191406,284.9482116699219,1.0,0.625022292137146,0.4861029684543609,0.4861029684543609,1.0,1.0,-3.2424516677856445,1.1820216178894043,2.06043004989624,0.446387767791748,0.9362326264381408,0.9362326264381408,0.0,195.55545043945312,181.0,76639.09375,0.0,3022.84716796875,1.0,278.1499938964844,282.9732360839844,300.3798828125,305.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,35997.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456007838249207,1.0,0.0,0.0,3.7978127002716064,3.7978382110595694,9.624105814509676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.966796875,0.0,1703.90087890625,1895.4371337890625,0.0,2894.085205078125,0.938406229019165,1.0,0.0,3.0,1.0,0.0
18013320,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8349659442901611,0.4210065603256225,0.3819428384304046,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8974060416221619,0.5260377526283264,0.5001656413078308,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8453304767608643,0.4382886290550232,0.308923602104187,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8367235660552979,0.4241583049297333,0.4049179852008819,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6980873942375183,0.2409222424030304,1.1042722463607788,284.9482421875,284.95001220703125,302.2665405273437,297.3783264160156,299.0793762207031,297.2389221191406,284.9482116699219,1.0,0.625022292137146,0.4861029684543609,0.4861029684543609,1.0,1.0,-3.2424516677856445,1.1820216178894043,2.06043004989624,0.446387767791748,0.9362326264381408,0.9362326264381408,0.0,195.55545043945312,181.0,76639.09375,0.0,3022.84716796875,1.0,278.1499938964844,282.9732360839844,300.3798828125,305.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,35997.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456007838249207,1.0,0.0,0.0,3.7978127002716064,3.7978382110595694,9.624105814509676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.966796875,0.0,1703.90087890625,1895.4371337890625,0.0,2894.085205078125,0.938406229019165,1.0,0.0,3.0,1.0,0.0
18013380,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8427090048789978,0.4211173355579376,0.3817510306835174,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9081156253814696,0.5285760760307312,0.5022372603416443,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8538118600845337,0.4391339421272278,0.309282511472702,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8451481461524963,0.4252929985523224,0.4056766927242279,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7051258087158203,0.2408825010061264,1.1026148796081543,284.94775390625,284.95001220703125,302.30010986328125,297.3702697753906,299.08575439453125,297.2391662597656,284.94775390625,1.0,0.6211147308349609,0.4842730164527893,0.4842730164527893,1.0,1.0,-3.2440638542175293,1.1787270307540894,2.065336942672729,0.4429170787334442,0.9344971179962158,0.9344971179962158,0.0,188.2603759765625,169.0,76549.203125,0.0,2985.928955078125,1.0,278.1499938964844,282.9710693359375,300.3710021972656,305.35797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36069.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457179665565491,1.0,0.0,0.0,3.7949957847595215,3.795021295547485,9.60983470577048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.3525390625,0.0,1701.0841064453125,1895.4371337890625,0.0,2895.181640625,0.9378278851509094,1.0,0.0,3.0,1.0,0.0
18013440,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8427090048789978,0.4211173355579376,0.3817510306835174,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9081156253814696,0.5285760760307312,0.5022372603416443,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8538118600845337,0.4391339421272278,0.309282511472702,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8451481461524963,0.4252929985523224,0.4056766927242279,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7051258087158203,0.2408825010061264,1.1026148796081543,284.94775390625,284.95001220703125,302.30010986328125,297.3702697753906,299.08575439453125,297.2391662597656,284.94775390625,1.0,0.6211147308349609,0.4842730164527893,0.4842730164527893,1.0,1.0,-3.2440638542175293,1.1787270307540894,2.065336942672729,0.4429170787334442,0.9344971179962158,0.9344971179962158,0.0,188.2603759765625,169.0,76549.203125,0.0,2985.928955078125,1.0,278.1499938964844,282.9710693359375,300.3710021972656,305.35797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36069.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457179665565491,1.0,0.0,0.0,3.7949957847595215,3.795021295547485,9.60983470577048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.3525390625,0.0,1701.0841064453125,1895.4371337890625,0.0,2895.181640625,0.9378278851509094,1.0,0.0,3.0,1.0,0.0
18013500,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8478935956954956,0.4211909770965576,0.3816398382186889,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.915463089942932,0.5298674702644348,0.5032600164413452,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8594399094581604,0.4395789206027984,0.309452623128891,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8507046699523926,0.4258825778961181,0.4060428738594055,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7097750902175903,0.240894079208374,1.1017647981643677,284.94781494140625,284.95001220703125,302.31671142578125,297.36602783203125,299.0889587402344,297.2395324707031,284.94781494140625,1.0,0.6186621189117432,0.4833580255508423,0.4833580255508423,1.0,1.0,-3.2447829246521,1.177033305168152,2.0677497386932373,0.4411469101905823,0.9337946772575378,0.9337946772575378,0.0,183.70388793945312,169.0,76500.2734375,0.0,2962.238037109375,1.0,278.1499938964844,282.9703063964844,300.36651611328125,305.3502502441406,293.1499938964844,293.1499938964844,278.1499938964844,36085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457444906234741,1.0,0.0,0.0,3.793160915374756,3.79318642616272,9.600543080523494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.4287109375,0.0,1699.0177001953125,1895.4371337890625,0.0,2895.429931640625,0.9374292492866516,1.0,0.0,3.0,1.0,0.0
18013560,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8538402318954468,0.4212720692157745,0.3815229535102844,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9239760637283324,0.531169056892395,0.5042793154716492,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8658692240715027,0.4400341212749481,0.3096201717853546,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.857046902179718,0.4264827966690063,0.40640589594841,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7148337960243225,0.240922063589096,1.1009256839752195,284.947998046875,284.95001220703125,302.33319091796875,297.3616638183594,299.0924072265625,297.23992919921875,284.9480285644531,1.0,0.6160109639167786,0.4825392663478851,0.4825392663478851,1.0,1.0,-3.245497703552246,1.175527811050415,2.069969892501831,0.4395452439785003,0.9332609176635742,0.9332609176635742,0.0,178.7872314453125,157.0,76454.078125,0.0,2936.531005859375,1.0,278.1499938964844,282.9696960449219,300.36199951171875,305.34259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36091.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457669615745544,1.0,0.0,0.0,3.791348695755005,3.7913742065429688,9.59137196332449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.970703125,0.0,1696.8997802734375,1895.4371337890625,0.0,2895.640380859375,0.9370290040969848,1.0,0.0,3.0,1.0,0.0
18013620,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8680205345153809,0.4214462041854858,0.3812764585018158,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9436724185943604,0.533793032169342,0.5063124895095825,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8810815215110779,0.4409646987915039,0.3099510669708252,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8720845580101013,0.4277055561542511,0.4071279168128967,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7260077595710754,0.2410169243812561,1.0993032455444336,284.9483947753906,284.95001220703125,302.3657531738281,297.3524475097656,299.09930419921875,297.2409362792969,284.9483947753906,1.0,0.6103124022483826,0.4809017479419708,0.4809017479419708,1.0,1.0,-3.2469606399536133,1.172537922859192,2.074422836303711,0.436332106590271,0.9323854446411132,0.9323854446411132,0.0,168.2496795654297,145.0,76364.1640625,0.0,2881.251708984375,1.0,278.1499938964844,282.9683837890625,300.3527526855469,305.3272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36091.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458223938941956,1.0,0.0,0.0,3.7879247665405273,3.787950277328491,9.574056321071112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.5390625,0.0,1692.8099365234375,1895.4371337890625,0.0,2896.158935546875,0.9362619519233704,1.0,0.0,3.0,1.0,0.0
