time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8680205345153809,0.4214462041854858,0.3812764585018158,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9436724185943604,0.533793032169342,0.5063124895095825,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8810815215110779,0.4409646987915039,0.3099510669708252,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8720845580101013,0.4277055561542511,0.4071279168128967,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7260077595710754,0.2410169243812561,1.0993032455444336,284.9483947753906,284.95001220703125,302.3657531738281,297.3524475097656,299.09930419921875,297.2409362792969,284.9483947753906,1.0,0.6103124022483826,0.4809017479419708,0.4809017479419708,1.0,1.0,-3.2469606399536133,1.172537922859192,2.074422836303711,0.436332106590271,0.9323854446411132,0.9323854446411132,0.0,168.2496795654297,145.0,76364.1640625,0.0,2881.251708984375,1.0,278.1499938964844,282.9683837890625,300.3527526855469,305.3272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36091.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458223938941956,1.0,0.0,0.0,3.7879247665405273,3.787950277328491,9.574056321071112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.5390625,0.0,1692.8099365234375,1895.4371337890625,0.0,2896.158935546875,0.9362619519233704,1.0,0.0,3.0,1.0,0.0
18013740,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8855341076850891,0.4216256737709045,0.3810150027275085,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9654836654663086,0.5364333391189575,0.5083402395248413,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8996049165725708,0.4419110715389251,0.3102776706218719,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8905119299888611,0.4289476275444031,0.4078472554683685,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7391958832740784,0.2411530017852783,1.0977675914764404,284.9486083984375,284.95001220703125,302.3977966308594,297.3426818847656,299.1059265136719,297.2419738769531,284.9486083984375,1.0,0.6042662858963013,0.4792642295360565,0.4792642295360565,1.0,1.0,-3.248496055603028,1.169553518295288,2.0789427757263184,0.4330904185771942,0.9315835237503052,0.9315835237503052,0.0,157.11160278320312,133.0,76275.453125,0.0,2822.74267578125,1.0,278.1499938964844,282.9669189453125,300.343017578125,305.3116455078125,293.1499938964844,293.1499938964844,278.1499938964844,36087.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458967804908752,1.0,0.0,0.0,3.7846908569335938,3.7847163677215576,9.557716111885384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.19140625,0.0,1688.927978515625,1895.4371337890625,0.0,2896.85498046875,0.9355334043502808,1.0,0.0,3.0,1.0,0.0
18013800,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8855341076850891,0.4216256737709045,0.3810150027275085,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9654836654663086,0.5364333391189575,0.5083402395248413,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8996049165725708,0.4419110715389251,0.3102776706218719,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8905119299888611,0.4289476275444031,0.4078472554683685,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7391958832740784,0.2411530017852783,1.0977675914764404,284.9486083984375,284.95001220703125,302.3977966308594,297.3426818847656,299.1059265136719,297.2419738769531,284.9486083984375,1.0,0.6042662858963013,0.4792642295360565,0.4792642295360565,1.0,1.0,-3.248496055603028,1.169553518295288,2.0789427757263184,0.4330904185771942,0.9315835237503052,0.9315835237503052,0.0,157.11160278320312,133.0,76275.453125,0.0,2822.74267578125,1.0,278.1499938964844,282.9669189453125,300.343017578125,305.3116455078125,293.1499938964844,293.1499938964844,278.1499938964844,36087.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458967804908752,1.0,0.0,0.0,3.7846908569335938,3.7847163677215576,9.557716111885384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.19140625,0.0,1688.927978515625,1895.4371337890625,0.0,2896.85498046875,0.9355334043502808,1.0,0.0,3.0,1.0,0.0
18013860,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8995963931083679,0.4217467606067657,0.3808291852474212,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806032180786132,0.53823322057724,0.5097159147262573,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9149964451789856,0.4425591826438904,0.310497522354126,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9052305817604064,0.429798811674118,0.4083352386951446,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7498862147331238,0.2412646561861038,1.0967748165130615,284.9486999511719,284.95001220703125,302.4192810058594,297.335693359375,299.1103210449219,297.2426452636719,284.94873046875,1.0,0.6000238656997681,0.4781734347343445,0.4781734347343445,1.0,1.0,-3.2495858669281006,1.1675764322280884,2.0820095539093018,0.4309162199497223,0.9310663342475892,0.9310663342475892,0.0,149.32167053222656,133.0,76216.1953125,0.0,2781.819091796875,1.0,278.1499938964844,282.9658508300781,300.3360595703125,305.3007507324219,293.1499938964844,293.1499938964844,278.1499938964844,36085.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459585309028625,1.0,0.0,0.0,3.782584428787232,3.782609701156616,9.54707957134815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.79296875,0.0,1686.4002685546875,1895.4371337890625,0.0,2897.4326171875,0.9350585341453552,1.0,0.0,3.0,1.0,0.0
18013920,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9069917798042296,0.4218029081821441,0.3807394504547119,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.987612783908844,0.5390806198120117,0.5103621482849121,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9235199093818665,0.4428648948669433,0.3106002807617187,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9133316874504088,0.4302006065845489,0.4085645079612732,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7555484175682068,0.2413222640752792,1.0963232517242432,284.94873046875,284.95001220703125,302.4292907714844,297.3323059082031,299.1123352050781,297.2429504394531,284.9487609863281,1.0,0.5979984402656555,0.4776600897312164,0.4776600897312164,1.0,1.0,-3.2501120567321777,1.1666487455368042,2.083463430404663,0.4298890233039856,0.9308230876922609,0.9308230876922609,0.0,145.6100311279297,121.0,76188.4140625,0.0,2762.324951171875,1.0,278.1499938964844,282.96533203125,300.33270263671875,305.2955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36084.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459905982017517,1.0,0.0,0.0,3.7816123962402335,3.781637668609619,9.542173984300462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.94921875,0.0,1685.236572265625,1895.4371337890625,0.0,2897.7333984375,0.9348394870758056,1.0,0.0,3.0,1.0,0.0
18013980,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9298108220100404,0.4219123721122741,0.3805110454559326,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9990000128746032,0.5423968434333801,0.5019968748092651,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9475939869880676,0.4437609612941742,0.3109651207923889,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9375374913215636,0.4314017295837402,0.4093426465988159,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7719436287879944,0.2414608597755432,1.095240354537964,284.9414367675781,284.95001220703125,302.4602966308594,297.3213806152344,299.11920166015625,297.24615478515625,284.9406433105469,1.0,0.5909056663513184,0.4760559797286987,0.4760559797286987,1.0,1.0,-3.2398784160614014,1.1589961051940918,2.0808823108673096,0.4249466955661773,0.923459529876709,0.923459529876709,0.0,135.72894287109375,109.0,75894.0859375,0.0,2686.684814453125,1.0,278.1499938964844,282.9591064453125,300.3211669921875,305.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36317.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459879159927368,1.0,0.0,0.0,3.772502899169922,3.772528171539306,9.49625643897889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.267578125,0.0,1676.23193359375,1895.4371337890625,0.0,2897.707763671875,0.9328560829162598,1.0,0.0,3.0,1.0,0.0
18014040,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9298108220100404,0.4219123721122741,0.3805110454559326,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9990000128746032,0.5423968434333801,0.5019968748092651,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9475939869880676,0.4437609612941742,0.3109651207923889,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9375374913215636,0.4314017295837402,0.4093426465988159,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7719436287879944,0.2414608597755432,1.095240354537964,284.9414367675781,284.95001220703125,302.4602966308594,297.3213806152344,299.11920166015625,297.24615478515625,284.9406433105469,1.0,0.5909056663513184,0.4760559797286987,0.4760559797286987,1.0,1.0,-3.2398784160614014,1.1589961051940918,2.0808823108673096,0.4249466955661773,0.923459529876709,0.923459529876709,0.0,135.72894287109375,109.0,75894.0859375,0.0,2686.684814453125,1.0,278.1499938964844,282.9591064453125,300.3211669921875,305.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36317.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459879159927368,1.0,0.0,0.0,3.772502899169922,3.772528171539306,9.49625643897889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.267578125,0.0,1676.23193359375,1895.4371337890625,0.0,2897.707763671875,0.9328560829162598,1.0,0.0,3.0,1.0,0.0
18014100,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.938896119594574,0.4218907654285431,0.3803919553756714,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.5452743172645569,0.4893924295902252,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9566285610198976,0.4441416263580322,0.3111492693424225,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9469814896583556,0.4319420754909515,0.4097393453121185,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7785205841064453,0.2414940893650055,1.0948140621185305,284.932861328125,284.95001220703125,302.4755859375,297.315673828125,299.1250915527344,297.2527160644531,284.9322204589844,1.0,0.5865343809127808,0.4752539396286011,0.4752539396286011,1.0,1.0,-3.2247731685638428,1.1512258052825928,2.07354736328125,0.420605331659317,0.9131631851196288,0.9131631851196288,0.0,131.75070190429688,109.0,75517.0234375,0.0,2634.2587890625,1.0,278.1499938964844,282.9554748535156,300.3134765625,305.2445373535156,293.1499938964844,293.1499938964844,278.1499938964844,36736.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456648588180542,1.0,0.0,0.0,3.756023406982422,3.756048440933228,9.413472525920952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.0166015625,0.0,1660.0286865234375,1895.4371337890625,0.0,2894.6845703125,0.9293877482414246,1.0,0.0,3.0,1.0,0.0
18014160,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9490011930465698,0.4218593537807464,0.3802359402179718,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5491949915885925,0.4755133390426636,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9663555026054382,0.4445127844810486,0.3113071620464325,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9572767615318298,0.4324751198291778,0.4101042747497558,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7860889434814453,0.2415410876274109,1.0943316221237185,284.9289855957031,284.95001220703125,302.49072265625,297.309814453125,299.1341857910156,297.2639465332031,284.9286499023437,1.0,0.5817440152168274,0.4745901525020599,0.4745901525020599,1.0,1.0,-3.207948923110962,1.1430686712265017,2.06488037109375,0.4162194728851318,0.9039238691329956,0.9039238691329956,0.0,127.46148681640624,127.0,75080.7109375,0.0,2577.185791015625,1.0,278.1499938964844,282.9571228027344,300.3047790527344,305.2091064453125,293.1499938964844,293.1499938964844,278.1499938964844,37067.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449675440788269,1.0,0.0,0.0,3.732673168182373,3.7326982021331774,9.29679458749888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.408203125,0.0,1635.2779541015625,1895.4371337890625,0.0,2888.160400390625,0.9244191646575928,1.0,0.0,3.0,1.0,0.0
18014220,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.950632631778717,0.4219736158847809,0.3802636265754699,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.5568661093711853,0.4733388721942901,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9684189558029176,0.4454213678836822,0.311881959438324,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9597115516662598,0.4337005913257599,0.4111827313899994,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7875321507453918,0.2418106943368911,1.0951749086380005,284.94805908203125,284.95001220703125,302.5206298828125,297.2976989746094,299.15484619140625,297.2868957519531,284.9488830566406,1.0,0.5823162794113159,0.4732625782489776,0.4732625782489776,1.0,1.0,-3.2083139419555664,1.1403231620788574,2.067990779876709,0.4127045273780823,0.9082615971565248,0.9082615971565248,0.0,126.8870620727539,147.0,74848.2265625,0.0,2574.825439453125,1.0,278.1499938964844,282.9759826660156,300.2914733886719,305.1637268066406,293.1499938964844,293.1499938964844,278.1499938964844,36508.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435483574867249,1.0,0.0,0.0,3.70612907409668,3.706153631210327,9.165040069092356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.568359375,0.0,1600.38232421875,1895.4371337890625,0.0,2874.885009765625,0.9183608293533324,1.0,0.0,3.0,1.0,0.0
18014280,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.950632631778717,0.4219736158847809,0.3802636265754699,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.5568661093711853,0.4733388721942901,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9684189558029176,0.4454213678836822,0.311881959438324,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9597115516662598,0.4337005913257599,0.4111827313899994,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7875321507453918,0.2418106943368911,1.0951749086380005,284.94805908203125,284.95001220703125,302.5206298828125,297.2976989746094,299.15484619140625,297.2868957519531,284.9488830566406,1.0,0.5823162794113159,0.4732625782489776,0.4732625782489776,1.0,1.0,-3.2083139419555664,1.1403231620788574,2.067990779876709,0.4127045273780823,0.9082615971565248,0.9082615971565248,0.0,126.8870620727539,147.0,74848.2265625,0.0,2574.825439453125,1.0,278.1499938964844,282.9759826660156,300.2914733886719,305.1637268066406,293.1499938964844,293.1499938964844,278.1499938964844,36508.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435483574867249,1.0,0.0,0.0,3.70612907409668,3.706153631210327,9.165040069092356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.568359375,0.0,1600.38232421875,1895.4371337890625,0.0,2874.885009765625,0.9183608293533324,1.0,0.0,3.0,1.0,0.0
18014340,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9378684163093568,0.422180563211441,0.3806090056896209,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.5612407922744751,0.491069495677948,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.957160234451294,0.4464311599731445,0.3127036094665527,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9482183456420898,0.4350188970565796,0.4125867784023285,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7782692313194275,0.2421491593122482,1.0975241661071775,284.9670104980469,284.95001220703125,302.54998779296875,297.28497314453125,299.1658020019531,297.2925720214844,284.9677734375,1.0,0.5896767973899841,0.4719350039958954,0.4719350039958954,1.0,1.0,-3.2355244159698486,1.1481164693832395,2.08740782737732,0.4140856266021728,0.9264225959777832,0.9264225959777832,0.0,132.58810424804688,167.0,75289.3984375,0.0,2660.628173828125,1.0,278.1499938964844,282.9833984375,300.2861328125,305.1761779785156,293.1499938964844,293.1499938964844,278.1499938964844,35494.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437585830688477,1.0,0.0,0.0,3.722842216491699,3.722866773605346,9.247887646779418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.9404296875,0.0,1611.873046875,1895.4371337890625,0.0,2876.850830078125,0.9214050769805908,1.0,0.0,3.0,1.0,0.0
18014400,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9378684163093568,0.422180563211441,0.3806090056896209,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.5612407922744751,0.491069495677948,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.957160234451294,0.4464311599731445,0.3127036094665527,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9482183456420898,0.4350188970565796,0.4125867784023285,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7782692313194275,0.2421491593122482,1.0975241661071775,284.9670104980469,284.95001220703125,302.54998779296875,297.28497314453125,299.1658020019531,297.2925720214844,284.9677734375,1.0,0.5896767973899841,0.4719350039958954,0.4719350039958954,1.0,1.0,-3.2355244159698486,1.1481164693832395,2.08740782737732,0.4140856266021728,0.9264225959777832,0.9264225959777832,0.0,132.58810424804688,167.0,75289.3984375,0.0,2660.628173828125,1.0,278.1499938964844,282.9833984375,300.2861328125,305.1761779785156,293.1499938964844,293.1499938964844,278.1499938964844,35494.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437585830688477,1.0,0.0,0.0,3.722842216491699,3.722866773605346,9.247887646779418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.9404296875,0.0,1611.873046875,1895.4371337890625,0.0,2876.850830078125,0.9214050769805908,1.0,0.0,3.0,1.0,0.0
18014460,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9109211564064026,0.420340895652771,0.3797628581523895,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.5588907599449158,0.5281597375869751,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9310063719749452,0.4453475475311279,0.312583863735199,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9219024181365968,0.4341615438461303,0.4126652181148529,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7583176493644714,0.2400938272476196,1.0928723812103271,284.9701843261719,284.95001220703125,302.57879638671875,297.27362060546875,299.1484375,297.2550964355469,284.9701843261719,1.0,0.6010863184928894,0.4704450666904449,0.4704450666904449,1.0,1.0,-3.269520998001098,1.158112645149231,2.111408233642578,0.4165176749229431,0.9418128132820128,0.9418128132820128,0.0,144.23046875,187.0,75885.625,0.0,2798.2998046875,1.0,278.1499938964844,282.9739685058594,300.2811584472656,305.2113342285156,293.1499938964844,293.1499938964844,278.1499938964844,35035.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453836441040039,1.0,0.0,0.0,3.760438680648804,3.76046371459961,9.435617585040744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.640625,0.0,1652.1092529296875,1895.4371337890625,0.0,2892.05322265625,0.9294162392616272,1.0,0.0,3.0,1.0,0.0
18014520,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9109211564064026,0.420340895652771,0.3797628581523895,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.5588907599449158,0.5281597375869751,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9310063719749452,0.4453475475311279,0.312583863735199,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9219024181365968,0.4341615438461303,0.4126652181148529,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7583176493644714,0.2400938272476196,1.0928723812103271,284.9701843261719,284.95001220703125,302.57879638671875,297.27362060546875,299.1484375,297.2550964355469,284.9701843261719,1.0,0.6010863184928894,0.4704450666904449,0.4704450666904449,1.0,1.0,-3.269520998001098,1.158112645149231,2.111408233642578,0.4165176749229431,0.9418128132820128,0.9418128132820128,0.0,144.23046875,187.0,75885.625,0.0,2798.2998046875,1.0,278.1499938964844,282.9739685058594,300.2811584472656,305.2113342285156,293.1499938964844,293.1499938964844,278.1499938964844,35035.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453836441040039,1.0,0.0,0.0,3.760438680648804,3.76046371459961,9.435617585040744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.640625,0.0,1652.1092529296875,1895.4371337890625,0.0,2892.05322265625,0.9294162392616272,1.0,0.0,3.0,1.0,0.0
18014580,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8736088871955872,0.4191486537456512,0.3793520629405975,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9664027690887452,0.5563145279884338,0.5282094478607178,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8911550641059875,0.4449083507061004,0.3127795457839966,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8836058378219604,0.4338787496089935,0.4130849540233612,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7293151617050171,0.238493874669075,1.088992953300476,284.9468994140625,284.95001220703125,302.6069641113281,297.2654724121094,299.1313171386719,297.2217102050781,284.9463806152344,1.0,0.6121982932090759,0.4689551293849945,0.4689551293849945,1.0,1.0,-3.26908016204834,1.1544934511184692,2.11458683013916,0.4133791029453277,0.9319517016410828,0.9319517016410828,0.0,164.49008178710938,207.0,75822.9140625,0.0,2907.099365234375,1.0,278.1499938964844,282.9509582519531,300.271240234375,305.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,35771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467264175415039,1.0,0.0,0.0,3.7751545906066895,3.775179862976074,9.509611800240236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.1591796875,0.0,1675.1483154296875,1895.4371337890625,0.0,2904.619384765625,0.9330468773841858,1.0,0.0,3.0,1.0,0.0
18014640,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8736088871955872,0.4191486537456512,0.3793520629405975,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9664027690887452,0.5563145279884338,0.5282094478607178,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8911550641059875,0.4449083507061004,0.3127795457839966,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8836058378219604,0.4338787496089935,0.4130849540233612,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7293151617050171,0.238493874669075,1.088992953300476,284.9468994140625,284.95001220703125,302.6069641113281,297.2654724121094,299.1313171386719,297.2217102050781,284.9463806152344,1.0,0.6121982932090759,0.4689551293849945,0.4689551293849945,1.0,1.0,-3.26908016204834,1.1544934511184692,2.11458683013916,0.4133791029453277,0.9319517016410828,0.9319517016410828,0.0,164.49008178710938,207.0,75822.9140625,0.0,2907.099365234375,1.0,278.1499938964844,282.9509582519531,300.271240234375,305.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,35771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467264175415039,1.0,0.0,0.0,3.7751545906066895,3.775179862976074,9.509611800240236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.1591796875,0.0,1675.1483154296875,1895.4371337890625,0.0,2904.619384765625,0.9330468773841858,1.0,0.0,3.0,1.0,0.0
18014700,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8589141368865967,0.4186438918113708,0.3792499005794525,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9493143558502196,0.556236207485199,0.5282408595085144,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8760778903961182,0.4447999894618988,0.3129719197750091,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8688288927078247,0.4338454604148865,0.4134173691272735,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7176154851913452,0.2378247529268264,1.0876930952072144,284.9434814453125,284.95001220703125,302.6208190917969,297.26251220703125,299.1279296875,297.2132568359375,284.9433288574219,1.0,0.6176587343215942,0.4682101905345917,0.4682101905345917,1.0,1.0,-3.268129348754883,1.1524168252944946,2.115712404251098,0.4114014208316803,0.9277811646461488,0.9277811646461488,0.0,174.5579833984375,207.0,75716.40625,0.0,2961.198974609375,1.0,278.1499938964844,282.9485778808594,300.2651672363281,305.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,36042.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467759490013123,1.0,0.0,0.0,3.771345376968384,3.771370649337769,9.490430556979844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.880859375,0.0,1672.7376708984375,1895.4371337890625,0.0,2905.08349609375,0.932437300682068,1.0,0.0,3.0,1.0,0.0
18014760,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8463956117630005,0.4181995987892151,0.3792004287242889,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9334807991981506,0.556536078453064,0.528738260269165,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.863126277923584,0.4447584450244903,0.3132106959819793,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8562006950378418,0.4338760077953338,0.4138096272945404,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7065990567207336,0.2372353672981262,1.0867478847503662,284.943115234375,284.95001220703125,302.6345520019531,297.26031494140625,299.1257629394531,297.2076721191406,284.9431457519531,1.0,0.6231587529182434,0.4672967791557312,0.4672967791557312,1.0,1.0,-3.2682878971099854,1.150404691696167,2.1178832054138184,0.4092512726783752,0.92524915933609,0.92524915933609,0.0,184.4935760498047,225.0,75623.203125,0.0,3016.972412109375,1.0,278.1499938964844,282.9484558105469,300.2607116699219,305.1867370605469,293.1499938964844,293.1499938964844,278.1499938964844,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466371893882751,1.0,0.0,0.0,3.766634702682495,3.766659736633301,9.466736514696096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.1162109375,0.0,1668.1297607421875,1895.4371337890625,0.0,2903.78466796875,0.9314956665039062,1.0,0.0,3.0,1.0,0.0
18014820,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.826570451259613,0.4174019396305084,0.3791643679141998,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9079330563545228,0.5576719641685486,0.5303674340248108,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8427335619926453,0.4447846412658691,0.3137498497962951,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8363609910011292,0.4340402483940124,0.4146711826324463,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6876387000083923,0.236217051744461,1.0854623317718506,284.94549560546875,284.95001220703125,302.6615295410156,297.2579650878906,299.1238708496094,297.20068359375,284.94561767578125,1.0,0.6336526274681091,0.4654699563980102,0.4654699563980102,1.0,1.0,-3.2703399658203125,1.1469844579696655,2.1233556270599365,0.4051812589168548,0.9231906533241272,0.9231906533241272,0.0,203.3078765869141,213.0,75485.6484375,0.0,3126.419189453125,1.0,278.1499938964844,282.9500427246094,300.2561950683594,305.17047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36199.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461785316467285,1.0,0.0,0.0,3.758471965789795,3.75849723815918,9.425750704394886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.2509765625,0.0,1658.765380859375,1895.4371337890625,0.0,2899.491455078125,0.929722011089325,1.0,0.0,3.0,1.0,0.0
18014880,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.826570451259613,0.4174019396305084,0.3791643679141998,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9079330563545228,0.5576719641685486,0.5303674340248108,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8427335619926453,0.4447846412658691,0.3137498497962951,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8363609910011292,0.4340402483940124,0.4146711826324463,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6876387000083923,0.236217051744461,1.0854623317718506,284.94549560546875,284.95001220703125,302.6615295410156,297.2579650878906,299.1238708496094,297.20068359375,284.94561767578125,1.0,0.6336526274681091,0.4654699563980102,0.4654699563980102,1.0,1.0,-3.2703399658203125,1.1469844579696655,2.1233556270599365,0.4051812589168548,0.9231906533241272,0.9231906533241272,0.0,203.3078765869141,213.0,75485.6484375,0.0,3126.419189453125,1.0,278.1499938964844,282.9500427246094,300.2561950683594,305.17047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36199.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461785316467285,1.0,0.0,0.0,3.758471965789795,3.75849723815918,9.425750704394886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.2509765625,0.0,1658.765380859375,1895.4371337890625,0.0,2899.491455078125,0.929722011089325,1.0,0.0,3.0,1.0,0.0
18014940,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8218235969543457,0.4166703820228576,0.3786683082580566,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9033021926879884,0.5591539740562439,0.5318556427955627,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8383381366729736,0.4448895454406738,0.3139426112174988,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8321249485015869,0.4342700242996216,0.4150534868240356,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6827261447906494,0.2353567481040954,1.082282543182373,284.9451904296875,284.95001220703125,302.6878662109375,297.2582092285156,299.1232604980469,297.1966247558594,284.9451599121094,1.0,0.6352065801620483,0.4636431336402893,0.4636431336402893,1.0,1.0,-3.26840615272522,1.141976833343506,2.126429319381714,0.4004936516284942,0.919970691204071,0.919970691204071,0.0,207.89724731445312,201.0,75302.4765625,0.0,3147.82763671875,1.0,278.1499938964844,282.9498596191406,300.2553405761719,305.1578063964844,293.1499938964844,293.1499938964844,278.1499938964844,36251.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455899357795715,1.0,0.0,0.0,3.749578714370728,3.749603748321533,9.381196832691784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.474609375,0.0,1648.7332763671875,1895.4371337890625,0.0,2893.983642578125,0.9277449250221252,1.0,0.0,3.0,1.0,0.0
18015000,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8218235969543457,0.4166703820228576,0.3786683082580566,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9033021926879884,0.5591539740562439,0.5318556427955627,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8383381366729736,0.4448895454406738,0.3139426112174988,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8321249485015869,0.4342700242996216,0.4150534868240356,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6827261447906494,0.2353567481040954,1.082282543182373,284.9451904296875,284.95001220703125,302.6878662109375,297.2582092285156,299.1232604980469,297.1966247558594,284.9451599121094,1.0,0.6352065801620483,0.4636431336402893,0.4636431336402893,1.0,1.0,-3.26840615272522,1.141976833343506,2.126429319381714,0.4004936516284942,0.919970691204071,0.919970691204071,0.0,207.89724731445312,201.0,75302.4765625,0.0,3147.82763671875,1.0,278.1499938964844,282.9498596191406,300.2553405761719,305.1578063964844,293.1499938964844,293.1499938964844,278.1499938964844,36251.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455899357795715,1.0,0.0,0.0,3.749578714370728,3.749603748321533,9.381196832691784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.474609375,0.0,1648.7332763671875,1895.4371337890625,0.0,2893.983642578125,0.9277449250221252,1.0,0.0,3.0,1.0,0.0
18015060,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8233184218406677,0.4161946177482605,0.3781499564647674,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9062502384185792,0.5604442954063416,0.5329498052597046,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.84027099609375,0.4450507462024688,0.3139812052249908,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8340755701065063,0.4345123767852783,0.4151855111122131,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6838335394859314,0.2348358035087585,1.0794246196746826,284.9455261230469,284.95001220703125,302.70751953125,297.260009765625,299.12469482421875,297.195068359375,284.9455261230469,1.0,0.633598804473877,0.462582916021347,0.462582916021347,1.0,1.0,-3.2658674716949463,1.1384845972061155,2.127382755279541,0.3974177837371826,0.9178476929664612,0.9178476929664612,0.0,205.8015899658203,201.0,75159.3828125,0.0,3130.616455078125,1.0,278.1499938964844,282.9508361816406,300.25653076171875,305.14892578125,293.1499938964844,293.1499938964844,278.1499938964844,36271.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450276851654053,1.0,0.0,0.0,3.741658926010132,3.7416839599609375,9.341608802060364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.6806640625,0.0,1639.639404296875,1895.4371337890625,0.0,2888.722900390625,0.9259921312332152,1.0,0.0,3.0,1.0,0.0
18015120,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.824306845664978,0.4160569906234741,0.3779774308204651,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9078710675239564,0.5608682632446289,0.5332922339439392,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8414193987846375,0.4451146423816681,0.3139866888523102,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8352178335189819,0.4345996975898742,0.4152159988880157,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.684677004814148,0.2346899807453155,1.0785082578659058,284.9456787109375,284.95001220703125,302.713623046875,297.2608337402344,299.1252746582031,297.1947631835937,284.9456787109375,1.0,0.6327985525131226,0.4622480869293213,0.4622480869293213,1.0,1.0,-3.2650132179260254,1.1373707056045532,2.1276426315307617,0.3964437246322632,0.917250394821167,0.917250394821167,0.0,204.59083557128903,189.0,75115.6484375,0.0,3122.01318359375,1.0,278.1499938964844,282.951171875,300.2572021484375,305.14654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36272.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448377251625061,1.0,0.0,0.0,3.7392170429229736,3.7392420768737793,9.329420436188228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.5654296875,0.0,1636.7998046875,1895.4371337890625,0.0,2886.946044921875,0.9254464507102966,1.0,0.0,3.0,1.0,0.0
18015180,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8306287527084351,0.415541797876358,0.3772349953651428,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9178805947303772,0.562698483467102,0.534706175327301,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8485706448554993,0.4454436600208282,0.3139936327934265,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8422785997390747,0.4350139200687408,0.4153101444244385,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6903190016746521,0.2341693788766861,1.0747125148773191,284.9462585449219,284.95001220703125,302.7388000488281,297.2656555175781,299.1278991699219,297.1941833496094,284.9462890625,1.0,0.6283368468284607,0.4608530402183532,0.4608530402183532,1.0,1.0,-3.2613775730133057,1.1326956748962402,2.128681898117065,0.3923390805721283,0.9150140285491944,0.9150140285491944,0.0,197.42469787597656,177.0,74941.1953125,0.0,3074.240966796875,1.0,278.1499938964844,282.9526062011719,300.2615661621094,305.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,36262.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440098762512207,1.0,0.0,0.0,3.729427576065064,3.72945237159729,9.280634003516752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.751953125,0.0,1625.3514404296875,1895.4371337890625,0.0,2879.201171875,0.9232472777366638,1.0,0.0,3.0,1.0,0.0
18015240,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8306287527084351,0.415541797876358,0.3772349953651428,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9178805947303772,0.562698483467102,0.534706175327301,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8485706448554993,0.4454436600208282,0.3139936327934265,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8422785997390747,0.4350139200687408,0.4153101444244385,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6903190016746521,0.2341693788766861,1.0747125148773191,284.9462585449219,284.95001220703125,302.7388000488281,297.2656555175781,299.1278991699219,297.1941833496094,284.9462890625,1.0,0.6283368468284607,0.4608530402183532,0.4608530402183532,1.0,1.0,-3.2613775730133057,1.1326956748962402,2.128681898117065,0.3923390805721283,0.9150140285491944,0.9150140285491944,0.0,197.42469787597656,177.0,74941.1953125,0.0,3074.240966796875,1.0,278.1499938964844,282.9526062011719,300.2615661621094,305.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,36262.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440098762512207,1.0,0.0,0.0,3.729427576065064,3.72945237159729,9.280634003516752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.751953125,0.0,1625.3514404296875,1895.4371337890625,0.0,2879.201171875,0.9232472777366638,1.0,0.0,3.0,1.0,0.0
18015300,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8349615335464478,0.4153154194355011,0.3768580853939056,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.924666166305542,0.5636427402496338,0.5354072451591492,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8534361720085144,0.445644199848175,0.3139955401420593,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8470601439476013,0.4352481663227081,0.4153469502925873,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6942596435546875,0.2339568585157394,1.07286536693573,284.9465637207031,284.95001220703125,302.7511291503906,297.2688293457031,299.1293334960937,297.1942443847656,284.9465637207031,1.0,0.6255953311920166,0.4601555168628692,0.4601555168628692,1.0,1.0,-3.2595925331115723,1.1303690671920776,2.129223585128784,0.3902649283409118,0.9140502214431764,0.9140502214431764,0.0,192.878173828125,177.0,74860.3203125,0.0,3045.10498046875,1.0,278.1499938964844,282.9532775878906,300.2646789550781,305.1361999511719,293.1499938964844,293.1499938964844,278.1499938964844,36252.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435893654823303,1.0,0.0,0.0,3.72487735748291,3.7249021530151367,9.258001796297322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.228515625,0.0,1620.00732421875,1895.4371337890625,0.0,2875.2685546875,0.9222211837768556,1.0,0.0,3.0,1.0,0.0
18015360,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.839930534362793,0.4151042401790619,0.3764818906784057,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9323419332504272,0.5645987391471863,0.536106288433075,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8590140342712402,0.4458639919757843,0.3140005767345428,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8525339961051941,0.4354953169822693,0.4153822958469391,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.698774516582489,0.2337680160999298,1.071062684059143,284.9468688964844,284.95001220703125,302.7633361816406,297.2724609375,299.1309814453125,297.1944274902344,284.9468688964844,1.0,0.6226555109024048,0.4595133066177368,0.4595133066177368,1.0,1.0,-3.257862329483032,1.12818443775177,2.1296777725219727,0.3883154094219208,0.913216233253479,0.913216233253479,0.0,187.95974731445312,165.0,74785.890625,0.0,3014.04833984375,1.0,278.1499938964844,282.9539794921875,300.268310546875,305.1345520019531,293.1499938964844,293.1499938964844,278.1499938964844,36238.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431681394577026,1.0,0.0,0.0,3.720639944076538,3.7206647396087646,9.23695040455641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.9384765625,0.0,1615.010986328125,1895.4371337890625,0.0,2871.328857421875,0.9212633967399596,1.0,0.0,3.0,1.0,0.0
18015420,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8517237305641174,0.4147166609764099,0.3757363557815552,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9496317505836488,0.5665345788002014,0.537501871585846,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8722047805786133,0.4463517963886261,0.314024806022644,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8654801249504089,0.4360182881355285,0.4154543280601501,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7093044519424438,0.2334457039833068,1.0675902366638184,284.9473876953125,284.95001220703125,302.7872619628906,297.281005859375,299.1343078613281,297.1950988769531,284.9473876953125,1.0,0.6163905262947083,0.4582288861274719,0.4582288861274719,1.0,1.0,-3.254582643508911,1.123891830444336,2.130690813064575,0.3844840824604034,0.9117349982261658,0.9117349982261658,0.0,177.4159698486328,153.0,74649.9296875,0.0,2948.492431640625,1.0,278.1499938964844,282.9551696777344,300.2768249511719,305.1335754394531,293.1499938964844,293.1499938964844,278.1499938964844,36211.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423215746879578,1.0,0.0,0.0,3.712970733642578,3.7129955291748047,9.19890965178638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.974609375,0.0,1605.9696044921875,1895.4371337890625,0.0,2863.4130859375,0.9195260405540466,1.0,0.0,3.0,1.0,0.0
18015480,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8517237305641174,0.4147166609764099,0.3757363557815552,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9496317505836488,0.5665345788002014,0.537501871585846,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8722047805786133,0.4463517963886261,0.314024806022644,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8654801249504089,0.4360182881355285,0.4154543280601501,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7093044519424438,0.2334457039833068,1.0675902366638184,284.9473876953125,284.95001220703125,302.7872619628906,297.281005859375,299.1343078613281,297.1950988769531,284.9473876953125,1.0,0.6163905262947083,0.4582288861274719,0.4582288861274719,1.0,1.0,-3.254582643508911,1.123891830444336,2.130690813064575,0.3844840824604034,0.9117349982261658,0.9117349982261658,0.0,177.4159698486328,153.0,74649.9296875,0.0,2948.492431640625,1.0,278.1499938964844,282.9551696777344,300.2768249511719,305.1335754394531,293.1499938964844,293.1499938964844,278.1499938964844,36211.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423215746879578,1.0,0.0,0.0,3.712970733642578,3.7129955291748047,9.19890965178638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.974609375,0.0,1605.9696044921875,1895.4371337890625,0.0,2863.4130859375,0.9195260405540466,1.0,0.0,3.0,1.0,0.0
