time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.866300642490387,0.4143686294555664,0.3750044405460357,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9684968590736388,0.5684924721717834,0.5388956665992737,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8882963061332703,0.4469016194343567,0.3140745759010315,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8813194036483765,0.4365716874599457,0.4155322015285492,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7211189270019531,0.2331868410110473,1.0643010139465332,284.9477233886719,284.95001220703125,302.81060791015625,297.2911071777344,299.1375427246094,297.1960144042969,284.9477233886719,1.0,0.6097773313522339,0.456944465637207,0.456944465637207,1.0,1.0,-3.251577377319336,1.1196885108947754,2.1318888664245605,0.3807824254035949,0.9104286432266236,0.9104286432266236,0.0,166.2425994873047,141.0,74529.5,0.0,2880.14697265625,1.0,278.1499938964844,282.9561462402344,300.2869873046875,305.1354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36187.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414889574050903,1.0,0.0,0.0,3.7062442302703857,3.706268787384033,9.16560964014934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.1259765625,0.0,1598.07177734375,1895.4371337890625,0.0,2855.6298828125,0.9180022478103638,1.0,0.0,3.0,1.0,0.0
18015600,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.866300642490387,0.4143686294555664,0.3750044405460357,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9684968590736388,0.5684924721717834,0.5388956665992737,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8882963061332703,0.4469016194343567,0.3140745759010315,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8813194036483765,0.4365716874599457,0.4155322015285492,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7211189270019531,0.2331868410110473,1.0643010139465332,284.9477233886719,284.95001220703125,302.81060791015625,297.2911071777344,299.1375427246094,297.1960144042969,284.9477233886719,1.0,0.6097773313522339,0.456944465637207,0.456944465637207,1.0,1.0,-3.251577377319336,1.1196885108947754,2.1318888664245605,0.3807824254035949,0.9104286432266236,0.9104286432266236,0.0,166.2425994873047,141.0,74529.5,0.0,2880.14697265625,1.0,278.1499938964844,282.9561462402344,300.2869873046875,305.1354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36187.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414889574050903,1.0,0.0,0.0,3.7062442302703857,3.706268787384033,9.16560964014934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.1259765625,0.0,1598.07177734375,1895.4371337890625,0.0,2855.6298828125,0.9180022478103638,1.0,0.0,3.0,1.0,0.0
18015660,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8840729594230652,0.4140509366989136,0.374288260936737,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9875692129135132,0.5704631805419922,0.5402896404266357,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9076260924339294,0.4475058615207672,0.3141527771949768,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9003089070320129,0.4371460378170013,0.415617972612381,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7344160676002502,0.2329752594232559,1.0611721277236938,284.94805908203125,284.95001220703125,302.8333435058594,297.30255126953125,299.1408386230469,297.1970520019531,284.94805908203125,1.0,0.602972686290741,0.455728530883789,0.455728530883789,1.0,1.0,-3.2488272190093994,1.1157240867614746,2.133103132247925,0.3773786425590515,0.9093216061592102,0.9093216061592102,0.0,154.74842834472656,129.0,74424.4375,0.0,2810.677001953125,1.0,278.1499938964844,282.9570007324219,300.2984619140625,305.1396484375,293.1499938964844,293.1499938964844,278.1499938964844,36164.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406655788421631,1.0,0.0,0.0,3.700362205505371,3.7003867626190186,9.136539915743924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.2490234375,0.0,1591.1737060546875,1895.4371337890625,0.0,2847.93408203125,0.9166688919067384,1.0,0.0,3.0,1.0,0.0
18015720,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8840729594230652,0.4140509366989136,0.374288260936737,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9875692129135132,0.5704631805419922,0.5402896404266357,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9076260924339294,0.4475058615207672,0.3141527771949768,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9003089070320129,0.4371460378170013,0.415617972612381,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7344160676002502,0.2329752594232559,1.0611721277236938,284.94805908203125,284.95001220703125,302.8333435058594,297.30255126953125,299.1408386230469,297.1970520019531,284.94805908203125,1.0,0.602972686290741,0.455728530883789,0.455728530883789,1.0,1.0,-3.2488272190093994,1.1157240867614746,2.133103132247925,0.3773786425590515,0.9093216061592102,0.9093216061592102,0.0,154.74842834472656,129.0,74424.4375,0.0,2810.677001953125,1.0,278.1499938964844,282.9570007324219,300.2984619140625,305.1396484375,293.1499938964844,293.1499938964844,278.1499938964844,36164.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406655788421631,1.0,0.0,0.0,3.700362205505371,3.7003867626190186,9.136539915743924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.2490234375,0.0,1591.1737060546875,1895.4371337890625,0.0,2847.93408203125,0.9166688919067384,1.0,0.0,3.0,1.0,0.0
18015780,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9022062420845032,0.4137093424797058,0.3736278116703033,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.5728868842124939,0.5340708494186401,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9291505813598632,0.4481087923049927,0.3142886757850647,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9207964539527892,0.4376945197582245,0.4157582223415375,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7479493618011475,0.2327616214752197,1.0583950281143188,284.9432067871094,284.95001220703125,302.85546875,297.3150939941406,299.14434814453125,297.19970703125,284.9425354003906,1.0,0.5955414772033691,0.4545125663280487,0.4545125663280487,1.0,1.0,-3.2375576496124268,1.1084566116333008,2.129101037979126,0.3729813992977142,0.9038302302360536,0.9038302302360536,0.0,144.40089416503906,117.0,74181.3828125,0.0,2730.225830078125,1.0,278.1499938964844,282.9545288085937,300.3104553222656,305.1404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36319.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397506475448608,1.0,0.0,0.0,3.690689086914064,3.69071364402771,9.088835213333368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.263671875,0.0,1581.3243408203125,1895.4371337890625,0.0,2839.3857421875,0.9145358204841614,1.0,0.0,3.0,1.0,0.0
18015840,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9022062420845032,0.4137093424797058,0.3736278116703033,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.5728868842124939,0.5340708494186401,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9291505813598632,0.4481087923049927,0.3142886757850647,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9207964539527892,0.4376945197582245,0.4157582223415375,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7479493618011475,0.2327616214752197,1.0583950281143188,284.9432067871094,284.95001220703125,302.85546875,297.3150939941406,299.14434814453125,297.19970703125,284.9425354003906,1.0,0.5955414772033691,0.4545125663280487,0.4545125663280487,1.0,1.0,-3.2375576496124268,1.1084566116333008,2.129101037979126,0.3729813992977142,0.9038302302360536,0.9038302302360536,0.0,144.40089416503906,117.0,74181.3828125,0.0,2730.225830078125,1.0,278.1499938964844,282.9545288085937,300.3104553222656,305.1404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36319.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397506475448608,1.0,0.0,0.0,3.690689086914064,3.69071364402771,9.088835213333368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.263671875,0.0,1581.3243408203125,1895.4371337890625,0.0,2839.3857421875,0.9145358204841614,1.0,0.0,3.0,1.0,0.0
18015900,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.90926855802536,0.4134760499000549,0.3733137547969818,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9990000128746032,0.5752142071723938,0.5220415592193604,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9374995231628418,0.4483622908592224,0.3143783807754516,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9290748834609984,0.4379137456417084,0.4158500432968139,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7531589865684509,0.2326230257749557,1.0571860074996948,284.9355163574219,284.95001220703125,302.8663024902344,297.3217163085937,299.14825439453125,297.2055969238281,284.9349365234375,1.0,0.5910162329673767,0.4539045989513397,0.4539045989513397,1.0,1.0,-3.221503734588623,1.1008341312408447,2.1206696033477783,0.3690291047096252,0.8947833776473999,0.8947833776473999,0.0,140.3295440673828,117.0,73832.5625,0.0,2675.184326171875,1.0,278.1499938964844,282.9523620605469,300.31524658203125,305.12799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36708.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389989137649536,1.0,0.0,0.0,3.6745665073394775,3.674590826034546,9.009600034914912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.2802734375,0.0,1566.0074462890625,1895.4371337890625,0.0,2832.36328125,0.9111396074295044,1.0,0.0,3.0,1.0,0.0
18015960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9177563190460204,0.4132410585880279,0.3729720413684845,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9990000128746032,0.5785064697265625,0.5088671445846558,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.946731686592102,0.4486208856105804,0.3144528567790985,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9383791089057922,0.438128799200058,0.4159141182899475,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7591618299484253,0.2324993759393692,1.055931806564331,284.9319763183594,284.95001220703125,302.8769836425781,297.3285522460937,299.1552429199219,297.2159118652344,284.931640625,1.0,0.5861101746559143,0.4533964395523071,0.4533964395523071,1.0,1.0,-3.203913927078247,1.0928552150726318,2.1110587120056152,0.3649818897247314,0.8866956830024719,0.8866956830024719,0.0,135.95828247070312,105.0,73428.515625,0.0,2615.96875,1.0,278.1499938964844,282.9549255371094,300.3193359375,305.1077880859375,293.1499938964844,293.1499938964844,278.45001220703125,37018.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378918766975403,1.0,0.0,0.0,3.65213680267334,3.652160882949829,8.899945100893092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.3974609375,0.0,1543.1717529296875,1895.4371337890625,0.0,2822.025634765625,0.906382143497467,1.0,0.0,3.0,1.0,0.0
18016020,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9392949938774108,0.4133947193622589,0.3726910352706909,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.5876210331916809,0.4789541363716125,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.967711329460144,0.4497073292732239,0.3148838579654693,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9599372148513794,0.4390194416046142,0.4163405299186706,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7742978930473328,0.2325861901044845,1.0544286966323853,284.9923095703125,284.95001220703125,302.8978881835937,297.3426513671875,299.177978515625,297.2503356933594,284.9891052246094,1.0,0.5755732655525208,0.4523801207542419,0.4523801207542419,1.0,1.0,-3.166835308074951,1.0762085914611816,2.090626716613769,0.3565965592861175,0.9584556221961976,0.9584556221961976,0.0,126.51026916503906,125.0,72265.171875,0.0,2491.86865234375,1.0,278.4430236816406,283.04327392578125,300.3197326660156,304.9864196777344,293.1499938964844,293.1499938964844,278.1499938964844,33665.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307417035102844,1.0,0.0,0.0,3.757456779479981,3.757481336593628,9.420658670933336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.6064453125,0.0,1638.0584716796875,1895.4371337890625,0.0,2755.351318359375,0.9273784160614014,1.0,0.0,3.0,1.0,0.0
18016080,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9392949938774108,0.4133947193622589,0.3726910352706909,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.5876210331916809,0.4789541363716125,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.967711329460144,0.4497073292732239,0.3148838579654693,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9599372148513794,0.4390194416046142,0.4163405299186706,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7742978930473328,0.2325861901044845,1.0544286966323853,284.9923095703125,284.95001220703125,302.8978881835937,297.3426513671875,299.177978515625,297.2503356933594,284.9891052246094,1.0,0.5755732655525208,0.4523801207542419,0.4523801207542419,1.0,1.0,-3.166835308074951,1.0762085914611816,2.090626716613769,0.3565965592861175,0.9584556221961976,0.9584556221961976,0.0,126.51026916503906,125.0,72265.171875,0.0,2491.86865234375,1.0,278.4430236816406,283.04327392578125,300.3197326660156,304.9864196777344,293.1499938964844,293.1499938964844,278.1499938964844,33665.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307417035102844,1.0,0.0,0.0,3.757456779479981,3.757481336593628,9.420658670933336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.6064453125,0.0,1638.0584716796875,1895.4371337890625,0.0,2755.351318359375,0.9273784160614014,1.0,0.0,3.0,1.0,0.0
18016140,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.940359592437744,0.4124776422977447,0.3720585405826568,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.5960249900817871,0.4767281711101532,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9694715738296508,0.4499285221099853,0.3151575326919555,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.961720645427704,0.4391791820526123,0.4166264235973358,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7753705978393555,0.2324005663394928,1.0538277626037598,284.9071960449219,284.95001220703125,302.9181823730469,297.35723876953125,299.19757080078125,297.2765808105469,284.9089660644531,1.0,0.5755829811096191,0.4513638019561767,0.4513638019561767,1.0,1.0,-3.16329312324524,1.072487473487854,2.090805530548096,0.3530322909355163,0.8706347346305847,0.8706347346305847,0.0,125.76040649414062,145.0,72674.34375,0.0,2481.03466796875,1.0,278.1571044921875,282.9456481933594,300.3616027832031,305.1189880371094,293.1499938964844,293.1499938964844,278.45001220703125,38613.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348111510276794,1.0,0.0,0.0,3.62637710571289,3.62640118598938,8.774839557190717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.501953125,0.0,1526.475341796875,1895.4371337890625,0.0,2793.27685546875,0.9025207757949828,1.0,0.0,3.0,1.0,0.0
18016200,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.940359592437744,0.4124776422977447,0.3720585405826568,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.5960249900817871,0.4767281711101532,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9694715738296508,0.4499285221099853,0.3151575326919555,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.961720645427704,0.4391791820526123,0.4166264235973358,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7753705978393555,0.2324005663394928,1.0538277626037598,284.9071960449219,284.95001220703125,302.9181823730469,297.35723876953125,299.19757080078125,297.2765808105469,284.9089660644531,1.0,0.5755829811096191,0.4513638019561767,0.4513638019561767,1.0,1.0,-3.16329312324524,1.072487473487854,2.090805530548096,0.3530322909355163,0.8706347346305847,0.8706347346305847,0.0,125.76040649414062,145.0,72674.34375,0.0,2481.03466796875,1.0,278.1571044921875,282.9456481933594,300.3616027832031,305.1189880371094,293.1499938964844,293.1499938964844,278.45001220703125,38613.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348111510276794,1.0,0.0,0.0,3.62637710571289,3.62640118598938,8.774839557190717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.501953125,0.0,1526.475341796875,1895.4371337890625,0.0,2793.27685546875,0.9025207757949828,1.0,0.0,3.0,1.0,0.0
18016260,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9303497076034546,0.4127615690231323,0.372134119272232,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.6006928086280823,0.4902154803276062,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9610682129859924,0.451026976108551,0.3158046901226043,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.952830970287323,0.4400486648082733,0.4173420071601867,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7683764696121216,0.2326318919658661,1.0549001693725586,285.0249328613281,284.95001220703125,302.93475341796875,297.3696594238281,299.21026611328125,297.28839111328125,285.02362060546875,1.0,0.5810047388076782,0.4508576691150665,0.4508576691150665,1.0,1.0,-3.182503700256348,1.0786230564117432,2.1038806438446045,0.3546680212020874,0.973043978214264,0.973043978214264,0.0,130.03321838378906,145.0,72466.015625,0.0,2541.52001953125,1.0,278.4368591308594,283.0697021484375,300.3463439941406,304.9924621582031,293.1499938964844,293.1499938964844,278.45001220703125,32943.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283659815788269,1.0,0.0,0.0,3.739636182785034,3.7396607398986816,9.331511705568118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.7919921875,0.0,1611.768798828125,1895.4371337890625,0.0,2733.23974609375,0.9232792258262634,1.0,0.0,3.0,1.0,0.0
18016320,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.927763283252716,0.4128059446811676,0.3722395002841949,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6012524962425232,0.493870735168457,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.958779752254486,0.4512388408184051,0.3159952163696289,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9504223465919496,0.4402147829532623,0.4175542294979095,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7665739059448242,0.2326763868331909,1.0553288459777832,285.02001953125,284.95001220703125,302.9378662109375,297.3720397949219,299.2115173339844,297.2887268066406,285.0191955566406,1.0,0.5824912786483765,0.4507612586021423,0.4507612586021423,1.0,1.0,-3.188021659851074,1.0805044174194336,2.1075172424316406,0.355301022529602,0.9775060415267944,0.9775060415267944,0.0,131.22398376464844,165.0,72624.09375,0.0,2558.818115234375,1.0,278.4430847167969,283.0640869140625,300.3562316894531,305.023681640625,293.1499938964844,293.1499938964844,278.1499938964844,33007.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284936547279358,1.0,0.0,0.0,3.7574808597564697,3.757505416870117,9.420779747415508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.54296875,0.0,1633.0137939453125,1895.4371337890625,0.0,2734.427490234375,0.9271872639656068,1.0,0.0,3.0,1.0,0.0
18016380,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9061795473098756,0.4120036959648132,0.3721275925636291,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.6013925075531006,0.5252861380577087,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9379368424415588,0.4516527950763702,0.3167159259319305,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9289985299110411,0.4404648244380951,0.4183464050292969,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7515230774879456,0.2324348837137222,1.056606411933899,284.9269714355469,284.95001220703125,302.9569702148437,297.3868408203125,299.2054138183594,297.2689208984375,284.9291381835937,1.0,0.5941401124000549,0.4501587152481079,0.4501587152481079,1.0,1.0,-3.22900390625,1.0947000980377195,2.1343038082122803,0.3603672683238983,0.9044418931007384,0.9044418931007384,0.0,141.5062713623047,183.0,74168.859375,0.0,2696.96533203125,1.0,278.1567687988281,282.94073486328125,300.4073486328125,305.2481689453125,293.1499938964844,293.1499938964844,278.1499938964844,37019.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358665704727173,1.0,0.0,0.0,3.704512357711792,3.7045371532440186,9.15704617909796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.357421875,0.0,1602.4093017578125,1895.4371337890625,0.0,2803.1220703125,0.918629229068756,1.0,0.0,3.0,1.0,0.0
18016440,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9061795473098756,0.4120036959648132,0.3721275925636291,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.6013925075531006,0.5252861380577087,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9379368424415588,0.4516527950763702,0.3167159259319305,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9289985299110411,0.4404648244380951,0.4183464050292969,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7515230774879456,0.2324348837137222,1.056606411933899,284.9269714355469,284.95001220703125,302.9569702148437,297.3868408203125,299.2054138183594,297.2689208984375,284.9291381835937,1.0,0.5941401124000549,0.4501587152481079,0.4501587152481079,1.0,1.0,-3.22900390625,1.0947000980377195,2.1343038082122803,0.3603672683238983,0.9044418931007384,0.9044418931007384,0.0,141.5062713623047,183.0,74168.859375,0.0,2696.96533203125,1.0,278.1567687988281,282.94073486328125,300.4073486328125,305.2481689453125,293.1499938964844,293.1499938964844,278.1499938964844,37019.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358665704727173,1.0,0.0,0.0,3.704512357711792,3.7045371532440186,9.15704617909796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.357421875,0.0,1602.4093017578125,1895.4371337890625,0.0,2803.1220703125,0.918629229068756,1.0,0.0,3.0,1.0,0.0
18016500,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8952339291572571,0.4117538332939148,0.3720103800296783,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5999932289123535,0.5439005494117737,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9257045984268188,0.4519813954830169,0.3170360624790191,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9168196320533752,0.4406659007072449,0.4186815619468689,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7433009147644043,0.2322794497013092,1.0568479299545288,284.9485168457031,284.95001220703125,302.9662780761719,297.3941955566406,299.1983337402344,297.25274658203125,284.9503173828125,1.0,0.6008739471435547,0.4498574733734131,0.4498574733734131,1.0,1.0,-3.2523210048675537,1.1028456687927246,2.149475336074829,0.3633577227592468,0.9149237871170044,0.9149237871170044,0.0,147.81961059570312,183.0,74557.6796875,0.0,2779.6123046875,1.0,278.1509704589844,282.9530334472656,300.404296875,305.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362730145454407,1.0,0.0,0.0,3.70941162109375,3.7094361782073975,9.181282507597644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.5537109375,0.0,1601.3260498046875,1895.4371337890625,0.0,2806.91455078125,0.9188861846923828,1.0,0.0,3.0,1.0,0.0
18016560,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8844918012619019,0.4116050601005554,0.3720510601997375,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9990000128746032,0.5977912545204163,0.5634192228317261,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9136624932289124,0.4524036347866058,0.3174655139446258,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9052477478981018,0.4409369826316833,0.4191308915615082,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7352465391159058,0.2321226894855499,1.0572274923324585,284.9649963378906,284.95001220703125,302.9754638671875,297.4014587402344,299.18701171875,297.2341003417969,284.96612548828125,1.0,0.608100414276123,0.4488759636878967,0.4488759636878967,1.0,1.0,-3.277319431304932,1.110042691230774,2.167276620864868,0.3650321364402771,0.9289258122444152,0.9289258122444152,0.0,154.68142700195312,201.0,74997.0390625,0.0,2870.017578125,1.0,278.15020751953125,282.9603576660156,300.4091186523437,305.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,35425.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368595242500305,1.0,0.0,0.0,3.7259771823883057,3.726001977920532,9.263469564757544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.7099609375,0.0,1614.9609375,1895.4371337890625,0.0,2812.387939453125,0.922111749649048,1.0,0.0,3.0,1.0,0.0
18016620,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8531457185745239,0.4110431373119354,0.3723988831043243,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9708959460258484,0.5949369668960571,0.5648888349533081,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8806252479553223,0.4530191123485565,0.3185440301895141,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8729668259620667,0.4412558078765869,0.4203109741210937,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.710731029510498,0.2315416634082794,1.058850646018982,284.95269775390625,284.95001220703125,302.99334716796875,297.4156188964844,299.1662292480469,297.2056579589844,284.9523010253906,1.0,0.6203917860984802,0.4469130039215088,0.4469130039215088,1.0,1.0,-3.2837722301483154,1.1075711250305176,2.176201343536377,0.3619366288185119,0.9270667433738708,0.9270667433738708,0.0,175.66201782226562,219.0,75145.65625,0.0,3001.61572265625,1.0,278.1500244140625,282.9448547363281,300.42108154296875,305.3099670410156,293.1499938964844,293.1499938964844,278.1499938964844,35627.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380208015441895,1.0,0.0,0.0,3.746197700500488,3.746222496032715,9.364285915580696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.462890625,0.0,1639.9857177734375,1895.4371337890625,0.0,2823.229248046875,0.9264963269233704,1.0,0.0,3.0,1.0,0.0
18016680,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8531457185745239,0.4110431373119354,0.3723988831043243,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9708959460258484,0.5949369668960571,0.5648888349533081,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8806252479553223,0.4530191123485565,0.3185440301895141,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8729668259620667,0.4412558078765869,0.4203109741210937,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.710731029510498,0.2315416634082794,1.058850646018982,284.95269775390625,284.95001220703125,302.99334716796875,297.4156188964844,299.1662292480469,297.2056579589844,284.9523010253906,1.0,0.6203917860984802,0.4469130039215088,0.4469130039215088,1.0,1.0,-3.2837722301483154,1.1075711250305176,2.176201343536377,0.3619366288185119,0.9270667433738708,0.9270667433738708,0.0,175.66201782226562,219.0,75145.65625,0.0,3001.61572265625,1.0,278.1500244140625,282.9448547363281,300.42108154296875,305.3099670410156,293.1499938964844,293.1499938964844,278.1499938964844,35627.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380208015441895,1.0,0.0,0.0,3.746197700500488,3.746222496032715,9.364285915580696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.462890625,0.0,1639.9857177734375,1895.4371337890625,0.0,2823.229248046875,0.9264963269233704,1.0,0.0,3.0,1.0,0.0
18016740,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8304983973503113,0.4103575348854065,0.3725349009037018,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.94206041097641,0.5947408676147461,0.5650200843811035,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8566837310791016,0.4535380601882934,0.3194827437400818,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8493891358375549,0.4414700865745544,0.421299397945404,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6898007988929749,0.2308850884437561,1.059623122215271,284.9490051269531,284.95001220703125,303.0106201171875,297.4291381835937,299.1558532714844,297.1937255859375,284.9489440917969,1.0,0.6317065358161926,0.4449500143527984,0.4449500143527984,1.0,1.0,-3.287827968597412,1.1042015552520752,2.183626413345337,0.3578078746795654,0.9245558977127076,0.9245558977127076,0.0,195.49365234375,222.0,75139.1015625,0.0,3121.21240234375,1.0,278.1499938964844,282.9410705566406,300.43023681640625,305.3196105957031,293.1499938964844,293.1499938964844,278.1499938964844,35897.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838094174861908,1.0,0.0,0.0,3.748449087142944,3.74847412109375,9.375544891554456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.0361328125,0.0,1644.692138671875,1895.4371337890625,0.0,2823.914306640625,0.9272421002388,1.0,0.0,3.0,1.0,0.0
18016800,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8304983973503113,0.4103575348854065,0.3725349009037018,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.94206041097641,0.5947408676147461,0.5650200843811035,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8566837310791016,0.4535380601882934,0.3194827437400818,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8493891358375549,0.4414700865745544,0.421299397945404,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6898007988929749,0.2308850884437561,1.059623122215271,284.9490051269531,284.95001220703125,303.0106201171875,297.4291381835937,299.1558532714844,297.1937255859375,284.9489440917969,1.0,0.6317065358161926,0.4449500143527984,0.4449500143527984,1.0,1.0,-3.287827968597412,1.1042015552520752,2.183626413345337,0.3578078746795654,0.9245558977127076,0.9245558977127076,0.0,195.49365234375,222.0,75139.1015625,0.0,3121.21240234375,1.0,278.1499938964844,282.9410705566406,300.43023681640625,305.3196105957031,293.1499938964844,293.1499938964844,278.1499938964844,35897.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838094174861908,1.0,0.0,0.0,3.748449087142944,3.74847412109375,9.375544891554456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.0361328125,0.0,1644.692138671875,1895.4371337890625,0.0,2823.914306640625,0.9272421002388,1.0,0.0,3.0,1.0,0.0
18016860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8185351490974426,0.40970179438591,0.3723927438259125,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9259551763534546,0.5953882336616516,0.5659189224243164,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8446311950683594,0.4540774822235107,0.3202033638954162,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8374608159065247,0.4416904151439667,0.421979546546936,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6784247159957886,0.2302610576152801,1.0590429306030271,284.9480285644531,284.95001220703125,303.0272827148437,297.4417724609375,299.1508483886719,297.1874389648437,284.9480285644531,1.0,0.6381815075874329,0.4434870481491089,0.4434870481491089,1.0,1.0,-3.289727210998535,1.1011954545974731,2.188531875610352,0.3545784652233124,0.922812521457672,0.922812521457672,0.0,207.7012481689453,210.0,75105.078125,0.0,3193.9345703125,1.0,278.1499938964844,282.9398498535156,300.44061279296875,305.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,36017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378089666366577,1.0,0.0,0.0,3.747639656066896,3.7476646900177,9.371497071697376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.349609375,0.0,1644.6658935546875,1895.4371337890625,0.0,2821.25146484375,0.9271540641784668,1.0,0.0,3.0,1.0,0.0
18016920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8185351490974426,0.40970179438591,0.3723927438259125,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9259551763534546,0.5953882336616516,0.5659189224243164,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8446311950683594,0.4540774822235107,0.3202033638954162,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8374608159065247,0.4416904151439667,0.421979546546936,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6784247159957886,0.2302610576152801,1.0590429306030271,284.9480285644531,284.95001220703125,303.0272827148437,297.4417724609375,299.1508483886719,297.1874389648437,284.9480285644531,1.0,0.6381815075874329,0.4434870481491089,0.4434870481491089,1.0,1.0,-3.289727210998535,1.1011954545974731,2.188531875610352,0.3545784652233124,0.922812521457672,0.922812521457672,0.0,207.7012481689453,210.0,75105.078125,0.0,3193.9345703125,1.0,278.1499938964844,282.9398498535156,300.44061279296875,305.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,36017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378089666366577,1.0,0.0,0.0,3.747639656066896,3.7476646900177,9.371497071697376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.349609375,0.0,1644.6658935546875,1895.4371337890625,0.0,2821.25146484375,0.9271540641784668,1.0,0.0,3.0,1.0,0.0
18016980,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8170964121818542,0.4091347455978393,0.371907889842987,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9249998927116394,0.5963901877403259,0.566836953163147,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.843858003616333,0.4546929597854614,0.3206485509872436,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8365198373794556,0.4419636726379394,0.4222674071788788,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6768796443939209,0.2297271192073822,1.0567559003829956,284.9466247558594,284.95001220703125,303.0433349609375,297.45330810546875,299.1473693847656,297.18408203125,284.94659423828125,1.0,0.6381710171699524,0.4420240521430969,0.4420240521430969,1.0,1.0,-3.28838324546814,1.0969924926757812,2.1913907527923584,0.3508935570716858,0.9200819730758668,0.9200819730758668,0.0,208.8327789306641,198.0,75004.7578125,0.0,3197.3369140625,1.0,278.1499938964844,282.9389953613281,300.4510192871094,305.3334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36125.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373394012451172,1.0,0.0,0.0,3.743261814117432,3.743286848068237,9.34961462917272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.673828125,0.0,1640.3890380859375,1895.4371337890625,0.0,2816.867431640625,0.9262393116950988,1.0,0.0,3.0,1.0,0.0
18017040,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8170964121818542,0.4091347455978393,0.371907889842987,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9249998927116394,0.5963901877403259,0.566836953163147,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.843858003616333,0.4546929597854614,0.3206485509872436,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8365198373794556,0.4419636726379394,0.4222674071788788,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6768796443939209,0.2297271192073822,1.0567559003829956,284.9466247558594,284.95001220703125,303.0433349609375,297.45330810546875,299.1473693847656,297.18408203125,284.94659423828125,1.0,0.6381710171699524,0.4420240521430969,0.4420240521430969,1.0,1.0,-3.28838324546814,1.0969924926757812,2.1913907527923584,0.3508935570716858,0.9200819730758668,0.9200819730758668,0.0,208.8327789306641,198.0,75004.7578125,0.0,3197.3369140625,1.0,278.1499938964844,282.9389953613281,300.4510192871094,305.3334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36125.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373394012451172,1.0,0.0,0.0,3.743261814117432,3.743286848068237,9.34961462917272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.673828125,0.0,1640.3890380859375,1895.4371337890625,0.0,2816.867431640625,0.9262393116950988,1.0,0.0,3.0,1.0,0.0
18017100,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8188579678535461,0.4088990092277527,0.3716063499450683,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9280332326889038,0.5969585180282593,0.5672703981399536,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8460585474967957,0.4550456702709198,0.3208225667476654,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8385676741600037,0.4421339333057403,0.4223349392414093,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6783899664878845,0.2295122146606445,1.0553312301635742,284.9463195800781,284.95001220703125,303.0511474609375,297.4585876464844,299.1459655761719,297.18316650390625,284.9463195800781,1.0,0.6367701888084412,0.4412925839424133,0.4412925839424133,1.0,1.0,-3.2871198654174805,1.0946658849716189,2.1924538612365723,0.3489373326301574,0.9186789393424988,0.9186789393424988,0.0,206.68321228027344,198.0,74937.2109375,0.0,3182.496826171875,1.0,278.1499938964844,282.9392395019531,300.45587158203125,305.334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36166.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370329141616821,1.0,0.0,0.0,3.7396626472473145,3.739687442779541,9.331643013865688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.6865234375,0.0,1636.509033203125,1895.4371337890625,0.0,2814.0068359375,0.9254646301269532,1.0,0.0,3.0,1.0,0.0
18017160,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8215485215187073,0.4086874425411224,0.3712919056415558,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.93239825963974,0.5975474715232849,0.5676906108856201,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8492692112922668,0.4554225206375122,0.3209861218929291,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8415921330451965,0.4423224031925201,0.4223825633525848,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6807830333709717,0.2293256372213363,1.053858518600464,284.9464111328125,284.95001220703125,303.05877685546875,297.4635009765625,299.14532470703125,297.1825256347656,284.9464111328125,1.0,0.6348548531532288,0.4407201111316681,0.4407201111316681,1.0,1.0,-3.285730123519897,1.0926663875579834,2.193063735961914,0.3473328053951263,0.9175336956977844,0.9175336956977844,0.0,203.5758056640625,186.0,74872.3359375,0.0,3162.016845703125,1.0,278.1499938964844,282.9399108886719,300.46051025390625,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36188.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367138504981995,1.0,0.0,0.0,3.735885620117188,3.735910415649414,9.31280283111846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.095703125,0.0,1632.2767333984375,1895.4371337890625,0.0,2811.02880859375,0.9246377944946288,1.0,0.0,3.0,1.0,0.0
18017220,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8291327357292175,0.4083226919174194,0.3706460297107696,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.94417405128479,0.5987574458122253,0.568493664264679,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8582184910774231,0.4562378823757171,0.3213014304637909,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.850074052810669,0.4427446722984314,0.4224458038806915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6877194046974182,0.2290283590555191,1.05090069770813,284.94677734375,284.95001220703125,303.0736389160156,297.4721374511719,299.1443786621094,297.18182373046875,284.9468078613281,1.0,0.6299574375152588,0.4395751953125,0.4395751953125,1.0,1.0,-3.28281831741333,1.088665008544922,2.194153070449829,0.3441421687602997,0.915557622909546,0.915557622909546,0.0,195.3705902099609,174.0,74743.015625,0.0,3109.664794921875,1.0,278.1499938964844,282.9412841796875,300.4690246582031,305.3352355957031,293.1499938964844,293.1499938964844,278.1499938964844,36200.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360865116119385,1.0,0.0,0.0,3.728343963623047,3.7283687591552734,9.275241268369428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.9931640625,0.0,1623.6224365234375,1895.4371337890625,0.0,2805.17431640625,0.922959804534912,1.0,0.0,3.0,1.0,0.0
18017280,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8291327357292175,0.4083226919174194,0.3706460297107696,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.94417405128479,0.5987574458122253,0.568493664264679,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8582184910774231,0.4562378823757171,0.3213014304637909,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.850074052810669,0.4427446722984314,0.4224458038806915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6877194046974182,0.2290283590555191,1.05090069770813,284.94677734375,284.95001220703125,303.0736389160156,297.4721374511719,299.1443786621094,297.18182373046875,284.9468078613281,1.0,0.6299574375152588,0.4395751953125,0.4395751953125,1.0,1.0,-3.28281831741333,1.088665008544922,2.194153070449829,0.3441421687602997,0.915557622909546,0.915557622909546,0.0,195.3705902099609,174.0,74743.015625,0.0,3109.664794921875,1.0,278.1499938964844,282.9412841796875,300.4690246582031,305.3352355957031,293.1499938964844,293.1499938964844,278.1499938964844,36200.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360865116119385,1.0,0.0,0.0,3.728343963623047,3.7283687591552734,9.275241268369428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.9931640625,0.0,1623.6224365234375,1895.4371337890625,0.0,2805.17431640625,0.922959804534912,1.0,0.0,3.0,1.0,0.0
18017340,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.839239239692688,0.4080131649971008,0.3699927926063537,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958745300769806,0.5999773740768433,0.5692495107650757,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8701446056365967,0.4571150839328766,0.3216150403022766,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8614336848258972,0.4432100057601928,0.422488272190094,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6970458626747131,0.2288128137588501,1.04802143573761,284.94708251953125,284.95001220703125,303.087890625,297.47900390625,299.1434936523437,297.1815795898437,284.94708251953125,1.0,0.6241501569747925,0.4384302496910095,0.4384302496910095,1.0,1.0,-3.279906988143921,1.0846595764160156,2.1952474117279053,0.3409353494644165,0.9137381911277772,0.9137381911277772,0.0,185.48846435546875,162.0,74613.1640625,0.0,3048.02001953125,1.0,278.1499938964844,282.9425964355469,300.47607421875,305.3343200683594,293.1499938964844,293.1499938964844,278.1499938964844,36200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355087637901306,1.0,0.0,0.0,3.720866680145264,3.720891237258911,9.238075335815664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.3564453125,0.0,1614.981201171875,1895.4371337890625,0.0,2799.78369140625,0.9212847352027892,1.0,0.0,3.0,1.0,0.0
