time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.839239239692688,0.4080131649971008,0.3699927926063537,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958745300769806,0.5999773740768433,0.5692495107650757,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8701446056365967,0.4571150839328766,0.3216150403022766,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8614336848258972,0.4432100057601928,0.422488272190094,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6970458626747131,0.2288128137588501,1.04802143573761,284.94708251953125,284.95001220703125,303.087890625,297.47900390625,299.1434936523437,297.1815795898437,284.94708251953125,1.0,0.6241501569747925,0.4384302496910095,0.4384302496910095,1.0,1.0,-3.279906988143921,1.0846595764160156,2.1952474117279053,0.3409353494644165,0.9137381911277772,0.9137381911277772,0.0,185.48846435546875,162.0,74613.1640625,0.0,3048.02001953125,1.0,278.1499938964844,282.9425964355469,300.47607421875,305.3343200683594,293.1499938964844,293.1499938964844,278.1499938964844,36200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355087637901306,1.0,0.0,0.0,3.720866680145264,3.720891237258911,9.238075335815664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.3564453125,0.0,1614.981201171875,1895.4371337890625,0.0,2799.78369140625,0.9212847352027892,1.0,0.0,3.0,1.0,0.0
18017460,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8508227467536926,0.4077635705471039,0.3693935871124267,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9735373258590698,0.6010826826095581,0.5698990225791931,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8836896419525146,0.4579639136791229,0.3219096064567566,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8744176626205444,0.4436638355255127,0.4225198924541473,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7075311541557312,0.2286747992038726,1.0454965829849243,284.9472961425781,284.95001220703125,303.1004333496094,297.4835510253906,299.1428527832031,297.1815490722656,284.9472961425781,1.0,0.6183180809020996,0.4374381303787231,0.4374381303787231,1.0,1.0,-3.2773256301879883,1.0811574459075928,2.1961681842803955,0.3381333947181701,0.9121994376182556,0.9121994376182556,0.0,175.51341247558594,162.0,74496.7890625,0.0,2986.66552734375,1.0,278.1499938964844,282.9436950683594,300.4808044433594,305.3318786621094,293.1499938964844,293.1499938964844,278.1499938964844,36195.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350324034690857,1.0,0.0,0.0,3.7142136096954346,3.714238405227661,9.205069204654136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.2529296875,0.0,1607.2806396484375,1895.4371337890625,0.0,2795.340087890625,0.9197909235954284,1.0,0.0,3.0,1.0,0.0
18017520,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8519220352172852,0.4077424705028534,0.369341641664505,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9748325943946838,0.6011781692504883,0.569954514503479,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8849636912345886,0.4580385088920593,0.3219354450702667,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.875643789768219,0.4437037110328674,0.422522634267807,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.70850670337677,0.2286639660596847,1.0452804565429688,284.9472961425781,284.95001220703125,303.1015014648437,297.4838562011719,299.1427917480469,297.1815490722656,284.9472961425781,1.0,0.617802619934082,0.4373518824577331,0.4373518824577331,1.0,1.0,-3.2771036624908447,1.0808541774749756,2.196249485015869,0.3378901183605194,0.91206693649292,0.91206693649292,0.0,174.6341094970703,150.0,74486.703125,0.0,2981.2744140625,1.0,278.1499938964844,282.9437866210937,300.481201171875,305.3316345214844,293.1499938964844,293.1499938964844,278.1499938964844,36195.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349969983100891,1.0,0.0,0.0,3.7136406898498535,3.713665246963501,9.202228739013664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.673828125,0.0,1606.618408203125,1895.4371337890625,0.0,2795.009765625,0.9196621775627136,1.0,0.0,3.0,1.0,0.0
18017580,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8674353957176208,0.4074957072734833,0.3686965107917785,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9911566972732544,0.6023439764976501,0.5706113576889038,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9026337265968324,0.4589911699295044,0.3222644329071045,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8927463293075562,0.4442121386528015,0.4225545227527618,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7211996912956238,0.2285620123147964,1.0426759719848633,284.9473876953125,284.95001220703125,303.1145324707031,297.4864807128906,299.141845703125,297.1815185546875,284.9473876953125,1.0,0.6111747622489929,0.4362734854221344,0.4362734854221344,1.0,1.0,-3.274421215057373,1.0770955085754397,2.1973257064819336,0.3348481357097626,0.910378396511078,0.910378396511078,0.0,163.31422424316406,138.0,74359.140625,0.0,2912.296142578125,1.0,278.1499938964844,282.9447937011719,300.4841003417969,305.3268127441406,293.1499938964844,293.1499938964844,278.1499938964844,36192.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345671892166138,1.0,0.0,0.0,3.7065110206604,3.706535577774048,9.1669289759011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.134765625,0.0,1598.4168701171875,1895.4371337890625,0.0,2791.00146484375,0.9180623292922974,1.0,0.0,3.0,1.0,0.0
18017640,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8674353957176208,0.4074957072734833,0.3686965107917785,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9911566972732544,0.6023439764976501,0.5706113576889038,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9026337265968324,0.4589911699295044,0.3222644329071045,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8927463293075562,0.4442121386528015,0.4225545227527618,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7211996912956238,0.2285620123147964,1.0426759719848633,284.9473876953125,284.95001220703125,303.1145324707031,297.4864807128906,299.141845703125,297.1815185546875,284.9473876953125,1.0,0.6111747622489929,0.4362734854221344,0.4362734854221344,1.0,1.0,-3.274421215057373,1.0770955085754397,2.1973257064819336,0.3348481357097626,0.910378396511078,0.910378396511078,0.0,163.31422424316406,138.0,74359.140625,0.0,2912.296142578125,1.0,278.1499938964844,282.9447937011719,300.4841003417969,305.3268127441406,293.1499938964844,293.1499938964844,278.1499938964844,36192.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345671892166138,1.0,0.0,0.0,3.7065110206604,3.706535577774048,9.1669289759011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.134765625,0.0,1598.4168701171875,1895.4371337890625,0.0,2791.00146484375,0.9180623292922974,1.0,0.0,3.0,1.0,0.0
18017700,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8761487007141113,0.4073735773563385,0.3683794438838959,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9988204836845398,0.6029456853866577,0.5707741975784302,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9128352999687196,0.4594698846340179,0.3224340081214905,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.902182400226593,0.4444658160209656,0.4225744009017944,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7278042435646057,0.228517860174179,1.0414249897003174,284.9469909667969,284.95001220703125,303.1208190917969,297.48687744140625,299.1413269042969,297.1815795898437,284.9469299316406,1.0,0.6077722311019897,0.4357342720031738,0.4357342720031738,1.0,1.0,-3.27241849899292,1.074966549873352,2.1974520683288574,0.3332556784152984,0.909188449382782,0.909188449382782,0.0,157.6870880126953,138.0,74283.421875,0.0,2877.11572265625,1.0,278.1499938964844,282.9449768066406,300.48486328125,305.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,36204.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343979120254517,1.0,0.0,0.0,3.702672481536865,3.7026970386505127,9.147952368948608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.880859375,0.0,1594.11328125,1895.4371337890625,0.0,2789.4228515625,0.9172038435935974,1.0,0.0,3.0,1.0,0.0
18017760,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.88238924741745,0.4072037935256958,0.3681126534938812,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.6040382981300354,0.5613923668861389,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.920639157295227,0.4599047005176544,0.3226443827152252,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9091879725456238,0.4446757435798645,0.422648161649704,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7324575781822205,0.2284420877695083,1.0404653549194336,284.9403076171875,284.95001220703125,303.1269836425781,297.48663330078125,299.1412353515625,297.18316650390625,284.93951416015625,1.0,0.6037465929985046,0.4352588951587677,0.4352588951587677,1.0,1.0,-3.260585069656372,1.0693182945251465,2.1912670135498047,0.3306233584880829,0.902601718902588,0.902601718902588,0.0,153.48013305664062,126.0,74038.1484375,0.0,2828.375,1.0,278.1499938964844,282.941162109375,300.4843139648437,305.3135681152344,293.1499938964844,293.1499938964844,278.1499938964844,36431.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834159255027771,1.0,0.0,0.0,3.693835973739624,3.693860530853272,9.10434096113022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.083984375,0.0,1585.7540283203125,1895.4371337890625,0.0,2787.197265625,0.915277659893036,1.0,0.0,3.0,1.0,0.0
18017820,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8956270217895508,0.4067927002906799,0.3674928247928619,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9990000128746032,0.6089169979095459,0.5366096496582031,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9373368620872498,0.4607114195823669,0.3230058550834656,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9250460267066956,0.445029467344284,0.4227142035961151,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7423348426818848,0.2282757014036178,1.0383719205856323,284.9305419921875,284.95001220703125,303.1387939453125,297.4841003417969,299.14794921875,297.1978759765625,284.9302673339844,1.0,0.5944452285766602,0.4343080818653106,0.4343080818653106,1.0,1.0,-3.228031873703003,1.0547940731048584,2.1732378005981445,0.3234932422637939,0.8853259682655334,0.8853259682655334,0.0,144.82659912109375,114.0,73232.4921875,0.0,2713.467041015625,1.0,278.1499938964844,282.9430847167969,300.47735595703125,305.2611694335937,293.1499938964844,293.1499938964844,278.45001220703125,37129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328042030334473,1.0,0.0,0.0,3.651306629180908,3.651330947875977,8.895900691641145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.7080078125,0.0,1543.0794677734375,1895.4371337890625,0.0,2774.565185546875,0.9062829613685608,1.0,0.0,3.0,1.0,0.0
18017880,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8956270217895508,0.4067927002906799,0.3674928247928619,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9990000128746032,0.6089169979095459,0.5366096496582031,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9373368620872498,0.4607114195823669,0.3230058550834656,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9250460267066956,0.445029467344284,0.4227142035961151,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7423348426818848,0.2282757014036178,1.0383719205856323,284.9305419921875,284.95001220703125,303.1387939453125,297.4841003417969,299.14794921875,297.1978759765625,284.9302673339844,1.0,0.5944452285766602,0.4343080818653106,0.4343080818653106,1.0,1.0,-3.228031873703003,1.0547940731048584,2.1732378005981445,0.3234932422637939,0.8853259682655334,0.8853259682655334,0.0,144.82659912109375,114.0,73232.4921875,0.0,2713.467041015625,1.0,278.1499938964844,282.9430847167969,300.47735595703125,305.2611694335937,293.1499938964844,293.1499938964844,278.45001220703125,37129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328042030334473,1.0,0.0,0.0,3.651306629180908,3.651330947875977,8.895900691641145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.7080078125,0.0,1543.0794677734375,1895.4371337890625,0.0,2774.565185546875,0.9062829613685608,1.0,0.0,3.0,1.0,0.0
18017940,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9133831858634948,0.4069914221763611,0.3672457039356231,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.617129385471344,0.5073737502098083,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.957721471786499,0.4620599150657654,0.323620468378067,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9455298185348512,0.4458428621292114,0.4230575561523437,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7554610371589661,0.2284436374902725,1.0372023582458496,284.9906921386719,284.95001220703125,303.1499938964844,297.4786682128906,299.16583251953125,297.23004150390625,284.987548828125,1.0,0.5840778946876526,0.433357298374176,0.433357298374176,1.0,1.0,-3.192328691482544,1.039116144180298,2.153212547302246,0.3158406913280487,0.955929398536682,0.955929398536682,0.0,135.16639709472656,132.0,72014.203125,0.0,2588.978271484375,1.0,278.4430236816406,283.03125,300.4588317871094,305.1175537109375,293.1499938964844,293.1499938964844,278.1499938964844,33745.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262710571289062,1.0,0.0,0.0,3.7541344165802,3.754158973693848,9.404005822943872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.3818359375,0.0,1634.7857666015625,1895.4371337890625,0.0,2713.760986328125,0.9266806840896606,1.0,0.0,3.0,1.0,0.0
18018000,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9133831858634948,0.4069914221763611,0.3672457039356231,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.617129385471344,0.5073737502098083,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.957721471786499,0.4620599150657654,0.323620468378067,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9455298185348512,0.4458428621292114,0.4230575561523437,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7554610371589661,0.2284436374902725,1.0372023582458496,284.9906921386719,284.95001220703125,303.1499938964844,297.4786682128906,299.16583251953125,297.23004150390625,284.987548828125,1.0,0.5840778946876526,0.433357298374176,0.433357298374176,1.0,1.0,-3.192328691482544,1.039116144180298,2.153212547302246,0.3158406913280487,0.955929398536682,0.955929398536682,0.0,135.16639709472656,132.0,72014.203125,0.0,2588.978271484375,1.0,278.4430236816406,283.03125,300.4588317871094,305.1175537109375,293.1499938964844,293.1499938964844,278.1499938964844,33745.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262710571289062,1.0,0.0,0.0,3.7541344165802,3.754158973693848,9.404005822943872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.3818359375,0.0,1634.7857666015625,1895.4371337890625,0.0,2713.760986328125,0.9266806840896606,1.0,0.0,3.0,1.0,0.0
18018060,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9254598021507264,0.4100938737392425,0.3693743348121643,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.6298421621322632,0.4932055175304413,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9696309566497804,0.466609925031662,0.3262147903442383,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9579923748970032,0.4501313269138336,0.4262612760066986,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7661768198013306,0.2329149097204208,1.0522723197937012,284.9178466796875,284.95001220703125,303.1603088378906,297.4705505371094,299.213623046875,297.29718017578125,284.9198303222656,1.0,0.5844955444335938,0.433021605014801,0.433021605014801,1.0,1.0,-3.2028708457946777,1.0421911478042605,2.160679817199707,0.3157496154308319,0.8796835541725159,0.8796835541725159,0.0,131.7721710205078,152.0,72814.8203125,0.0,2591.392333984375,1.0,278.1571044921875,282.9381103515625,300.4808349609375,305.2461242675781,293.1499938964844,293.1499938964844,278.45001220703125,38049.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314059972763062,1.0,0.0,0.0,3.6393380165100098,3.639362335205078,8.83767597770202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.3037109375,0.0,1536.62939453125,1895.4371337890625,0.0,2761.537841796875,0.905048966407776,1.0,0.0,3.0,1.0,0.0
18018120,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9254598021507264,0.4100938737392425,0.3693743348121643,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.6298421621322632,0.4932055175304413,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9696309566497804,0.466609925031662,0.3262147903442383,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9579923748970032,0.4501313269138336,0.4262612760066986,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7661768198013306,0.2329149097204208,1.0522723197937012,284.9178466796875,284.95001220703125,303.1603088378906,297.4705505371094,299.213623046875,297.29718017578125,284.9198303222656,1.0,0.5844955444335938,0.433021605014801,0.433021605014801,1.0,1.0,-3.2028708457946777,1.0421911478042605,2.160679817199707,0.3157496154308319,0.8796835541725159,0.8796835541725159,0.0,131.7721710205078,152.0,72814.8203125,0.0,2591.392333984375,1.0,278.1571044921875,282.9381103515625,300.4808349609375,305.2461242675781,293.1499938964844,293.1499938964844,278.45001220703125,38049.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314059972763062,1.0,0.0,0.0,3.6393380165100098,3.639362335205078,8.83767597770202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.3037109375,0.0,1536.62939453125,1895.4371337890625,0.0,2761.537841796875,0.905048966407776,1.0,0.0,3.0,1.0,0.0
18018180,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.92111736536026,0.4123716354370117,0.3715522289276123,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.6392216682434082,0.5021523833274841,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9664928317070008,0.4702577590942383,0.3288869261741638,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9544966220855712,0.4534290730953216,0.4295718967914581,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7654703259468079,0.2361905872821808,1.0684001445770264,285.0403747558594,284.95001220703125,303.1694641113281,297.4602966308594,299.2450866699219,297.337158203125,285.039794921875,1.0,0.5926400423049927,0.4326858818531036,0.4326858818531036,1.0,1.0,-3.2428081035614014,1.0561554431915283,2.186652660369873,0.3205948770046234,1.0,1.0,0.0,135.8263702392578,172.0,73145.484375,0.0,2693.9267578125,1.0,278.4432373046875,283.0592041015625,300.4546203613281,305.1570739746094,293.1499938964844,293.1499938964844,278.1499938964844,32483.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271984457969666,1.0,0.0,0.0,3.788635015487671,3.7886598110198975,9.57764655140636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.9765625,0.0,1665.6380615234375,1895.4371337890625,0.0,2722.3818359375,0.9339246153831482,1.0,0.0,3.0,1.0,0.0
18018240,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.92111736536026,0.4123716354370117,0.3715522289276123,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.6392216682434082,0.5021523833274841,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9664928317070008,0.4702577590942383,0.3288869261741638,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9544966220855712,0.4534290730953216,0.4295718967914581,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7654703259468079,0.2361905872821808,1.0684001445770264,285.0403747558594,284.95001220703125,303.1694641113281,297.4602966308594,299.2450866699219,297.337158203125,285.039794921875,1.0,0.5926400423049927,0.4326858818531036,0.4326858818531036,1.0,1.0,-3.2428081035614014,1.0561554431915283,2.186652660369873,0.3205948770046234,1.0,1.0,0.0,135.8263702392578,172.0,73145.484375,0.0,2693.9267578125,1.0,278.4432373046875,283.0592041015625,300.4546203613281,305.1570739746094,293.1499938964844,293.1499938964844,278.1499938964844,32483.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271984457969666,1.0,0.0,0.0,3.788635015487671,3.7886598110198975,9.57764655140636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.9765625,0.0,1665.6380615234375,1895.4371337890625,0.0,2722.3818359375,0.9339246153831482,1.0,0.0,3.0,1.0,0.0
18018300,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9136924147605896,0.4127196371555328,0.372341513633728,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6415409445762634,0.5139530301094055,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9599302411079408,0.4713026583194732,0.3299715518951416,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9474883079528807,0.4544017612934112,0.4309201538562774,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.761121928691864,0.2372564524412155,1.074876070022583,284.91278076171875,284.95001220703125,303.1736145019531,297.45440673828125,299.2496337890625,297.34014892578125,284.9100952148437,1.0,0.5986986756324768,0.4325180351734161,0.4325180351734161,1.0,1.0,-3.2686543464660645,1.0652844905853271,2.203369617462158,0.3239558637142181,0.9269680976867676,0.9269680976867676,0.0,140.13414001464844,172.0,74717.7109375,0.0,2770.915283203125,1.0,278.1949157714844,282.9042663574219,300.4952697753906,305.41961669921875,293.1499938964844,293.1499938964844,278.1499938964844,35343.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833911120891571,1.0,0.0,0.0,3.7987096309661865,3.7987349033355713,9.628651014281786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.2109375,0.0,1699.87939453125,1895.4371337890625,0.0,2784.8837890625,0.9367369413375854,1.0,0.0,3.0,1.0,0.0
18018360,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9036834836006165,0.4127399027347564,0.3725988566875458,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.6422353982925415,0.5300790667533875,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9500324726104736,0.4719798862934112,0.3306462168693542,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9371630549430848,0.4550390243530273,0.4317937195301056,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7545495629310608,0.2379906326532364,1.0795978307724,284.9317626953125,284.95001220703125,303.177490234375,297.447998046875,299.2445678710937,297.3329467773437,284.9339294433594,1.0,0.6056437492370605,0.4316939413547516,0.4316939413547516,1.0,1.0,-3.2958905696868896,1.07331120967865,2.2225794792175293,0.3259182870388031,0.9290030002593994,0.9290030002593994,0.0,145.80715942382812,192.0,75112.1015625,0.0,2859.661376953125,1.0,278.1566162109375,282.9144592285156,300.4800720214844,305.38787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36294.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368629217147827,1.0,0.0,0.0,3.772214412689209,3.7722396850585938,9.494804089626996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.6474609375,0.0,1675.7154541015625,1895.4371337890625,0.0,2812.420166015625,0.9330973625183104,1.0,0.0,3.0,1.0,0.0
18018420,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8827954530715942,0.413164734840393,0.3733049929141998,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6402943134307861,0.5685431957244873,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9263941645622252,0.4735817611217499,0.3320339620113373,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9135189652442932,0.4564477503299713,0.4335224330425262,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.739634096622467,0.2391749620437622,1.0874173641204834,284.9712219238281,284.95001220703125,303.1844482421875,297.4338073730469,299.2244567871094,297.30450439453125,284.9725341796875,1.0,0.6215230226516724,0.4300457835197449,0.4300457835197449,1.0,1.0,-3.3561387062072754,1.0911215543746948,2.265017032623291,0.3303042352199554,0.957466185092926,0.957466185092926,0.0,159.73240661621094,210.0,76147.0546875,0.0,3068.751708984375,1.0,278.14996337890625,282.93182373046875,300.450927734375,305.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,35047.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398389220237732,1.0,0.0,0.0,3.805370807647705,3.805396318435669,9.662450111136422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.015625,0.0,1705.5670166015625,1895.4371337890625,0.0,2840.210205078125,0.93968266248703,1.0,0.0,3.0,1.0,0.0
18018480,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8827954530715942,0.413164734840393,0.3733049929141998,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6402943134307861,0.5685431957244873,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9263941645622252,0.4735817611217499,0.3320339620113373,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9135189652442932,0.4564477503299713,0.4335224330425262,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.739634096622467,0.2391749620437622,1.0874173641204834,284.9712219238281,284.95001220703125,303.1844482421875,297.4338073730469,299.2244567871094,297.30450439453125,284.9725341796875,1.0,0.6215230226516724,0.4300457835197449,0.4300457835197449,1.0,1.0,-3.3561387062072754,1.0911215543746948,2.265017032623291,0.3303042352199554,0.957466185092926,0.957466185092926,0.0,159.73240661621094,210.0,76147.0546875,0.0,3068.751708984375,1.0,278.14996337890625,282.93182373046875,300.450927734375,305.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,35047.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398389220237732,1.0,0.0,0.0,3.805370807647705,3.805396318435669,9.662450111136422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.015625,0.0,1705.5670166015625,1895.4371337890625,0.0,2840.210205078125,0.93968266248703,1.0,0.0,3.0,1.0,0.0
18018540,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8604235053062439,0.4135455191135406,0.3742325603961944,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.995282769203186,0.6351705193519592,0.6032238006591797,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9011182188987732,0.4751348495483398,0.3335620760917663,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8898528218269348,0.4577629268169403,0.4353734850883484,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7232065200805664,0.2399804443120956,1.094205021858215,284.9839172363281,284.95001220703125,303.1903991699219,297.41778564453125,299.1959228515625,297.2651672363281,284.9838562011719,1.0,0.6378170847892761,0.4283975958824157,0.4283975958824157,1.0,1.0,-3.409693479537964,1.1062498092651367,2.303443670272827,0.333951860666275,0.9857844114303588,0.9857844114303588,0.0,176.89830017089844,228.0,77191.5390625,0.0,3289.877685546875,1.0,278.1499938964844,282.9259338378906,300.4358825683594,305.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,34453.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434360027313232,1.0,0.0,0.0,3.863923311233521,3.863949060440064,9.962085414372268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.15234375,0.0,1772.1973876953125,1895.4371337890625,0.0,2873.834228515625,0.9523626565933228,1.0,0.0,3.0,1.0,0.0
18018600,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8604235053062439,0.4135455191135406,0.3742325603961944,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.995282769203186,0.6351705193519592,0.6032238006591797,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9011182188987732,0.4751348495483398,0.3335620760917663,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8898528218269348,0.4577629268169403,0.4353734850883484,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7232065200805664,0.2399804443120956,1.094205021858215,284.9839172363281,284.95001220703125,303.1903991699219,297.41778564453125,299.1959228515625,297.2651672363281,284.9838562011719,1.0,0.6378170847892761,0.4283975958824157,0.4283975958824157,1.0,1.0,-3.409693479537964,1.1062498092651367,2.303443670272827,0.333951860666275,0.9857844114303588,0.9857844114303588,0.0,176.89830017089844,228.0,77191.5390625,0.0,3289.877685546875,1.0,278.1499938964844,282.9259338378906,300.4358825683594,305.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,34453.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434360027313232,1.0,0.0,0.0,3.863923311233521,3.863949060440064,9.962085414372268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.15234375,0.0,1772.1973876953125,1895.4371337890625,0.0,2873.834228515625,0.9523626565933228,1.0,0.0,3.0,1.0,0.0
18018660,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8335551619529724,0.4134319722652435,0.3751059770584106,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9644762277603148,0.6316447854042053,0.6000460982322693,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8717721700668335,0.4762307405471802,0.3350732624530792,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8610973358154297,0.4586448669433594,0.4372106492519378,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7003676295280457,0.2403154671192169,1.100473165512085,284.9570007324219,284.95001220703125,303.19537353515625,297.4001159667969,299.1698913574219,297.23828125,284.9563903808594,1.0,0.6512678861618042,0.4262043535709381,0.4262043535709381,1.0,1.0,-3.4200515747070312,1.1040910482406616,2.315960645675659,0.3300451636314392,0.9812211990356444,0.9812211990356444,0.0,200.1710662841797,246.0,77451.15625,0.0,3448.1552734375,1.0,278.1499938964844,282.8967590332031,300.4148254394531,305.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,35142.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465208411216736,1.0,0.0,0.0,3.90069580078125,3.9007222652435294,1.0152604090762909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.578125,0.0,1823.521240234375,1895.4371337890625,0.0,2902.69580078125,0.9609361290931702,1.0,0.0,3.0,1.0,0.0
18018720,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8335551619529724,0.4134319722652435,0.3751059770584106,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9644762277603148,0.6316447854042053,0.6000460982322693,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8717721700668335,0.4762307405471802,0.3350732624530792,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8610973358154297,0.4586448669433594,0.4372106492519378,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7003676295280457,0.2403154671192169,1.100473165512085,284.9570007324219,284.95001220703125,303.19537353515625,297.4001159667969,299.1698913574219,297.23828125,284.9563903808594,1.0,0.6512678861618042,0.4262043535709381,0.4262043535709381,1.0,1.0,-3.4200515747070312,1.1040910482406616,2.315960645675659,0.3300451636314392,0.9812211990356444,0.9812211990356444,0.0,200.1710662841797,246.0,77451.15625,0.0,3448.1552734375,1.0,278.1499938964844,282.8967590332031,300.4148254394531,305.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,35142.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465208411216736,1.0,0.0,0.0,3.90069580078125,3.9007222652435294,1.0152604090762909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.578125,0.0,1823.521240234375,1895.4371337890625,0.0,2902.69580078125,0.9609361290931702,1.0,0.0,3.0,1.0,0.0
18018780,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8141172528266907,0.4131509661674499,0.3756390213966369,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9374964237213136,0.630656361579895,0.5994842052459717,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8509857654571533,0.4771448671817779,0.3363209068775177,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8409324288368225,0.4593501985073089,0.43870609998703,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6825223565101624,0.240489050745964,1.1052091121673584,284.94677734375,284.95001220703125,303.1994323730469,297.380859375,299.1526794433594,297.2254638671875,284.9466552734375,1.0,0.6632995009422302,0.4240111112594604,0.4240111112594604,1.0,1.0,-3.429009199142456,1.101346135139465,2.327662944793701,0.3254086077213287,0.9751110076904296,0.9751110076904296,0.0,221.17361450195312,249.0,77510.375,0.0,3592.245361328125,1.0,278.1499938964844,282.88555908203125,300.38934326171875,305.44244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35699.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481568098068237,1.0,0.0,0.0,3.912242412567138,3.912269115447998,1.0212798997599748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.6796875,0.0,1842.55322265625,1895.4371337890625,0.0,2918.009765625,0.9639473557472228,1.0,0.0,3.0,1.0,0.0
18018840,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8141172528266907,0.4131509661674499,0.3756390213966369,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9374964237213136,0.630656361579895,0.5994842052459717,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8509857654571533,0.4771448671817779,0.3363209068775177,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8409324288368225,0.4593501985073089,0.43870609998703,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6825223565101624,0.240489050745964,1.1052091121673584,284.94677734375,284.95001220703125,303.1994323730469,297.380859375,299.1526794433594,297.2254638671875,284.9466552734375,1.0,0.6632995009422302,0.4240111112594604,0.4240111112594604,1.0,1.0,-3.429009199142456,1.101346135139465,2.327662944793701,0.3254086077213287,0.9751110076904296,0.9751110076904296,0.0,221.17361450195312,249.0,77510.375,0.0,3592.245361328125,1.0,278.1499938964844,282.88555908203125,300.38934326171875,305.44244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35699.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481568098068237,1.0,0.0,0.0,3.912242412567138,3.912269115447998,1.0212798997599748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.6796875,0.0,1842.55322265625,1895.4371337890625,0.0,2918.009765625,0.9639473557472228,1.0,0.0,3.0,1.0,0.0
18018900,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8080641627311707,0.4130227565765381,0.3757737874984741,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9291658997535706,0.63056880235672,0.5995878577232361,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8450947403907776,0.4776009023189544,0.3368337750434875,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8351874947547913,0.459695428609848,0.4392989873886108,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.677276611328125,0.2405634671449661,1.1068274974822998,284.9450378417969,284.95001220703125,303.2011413574219,297.3706970214844,299.145263671875,297.2211303710937,284.9449462890625,1.0,0.6671007871627808,0.4229145050048828,0.4229145050048828,1.0,1.0,-3.4325764179229736,1.099620342254639,2.332956075668335,0.3229837715625763,0.972496509552002,0.972496509552002,0.0,228.20343017578125,249.0,77495.1328125,0.0,3642.014892578125,1.0,278.1499938964844,282.8831787109375,300.37725830078125,305.4296264648437,293.1499938964844,293.1499938964844,278.1499938964844,35861.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486834168434143,1.0,0.0,0.0,3.913340568542481,3.91336727142334,1.0218533361694426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.51953125,0.0,1845.248779296875,1895.4371337890625,0.0,2922.94091796875,0.9643059968948364,1.0,0.0,3.0,1.0,0.0
18018960,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8035022020339966,0.4129214584827423,0.3758671283721924,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.923169493675232,0.6305908560752869,0.5997632741928101,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8409503102302551,0.4780750870704651,0.3373080492019653,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8311130404472351,0.4600543677806854,0.4398351013660431,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.673527181148529,0.2406516522169113,1.1081684827804563,284.9449157714844,284.95001220703125,303.20263671875,297.36016845703125,299.1401672363281,297.217529296875,284.9449462890625,1.0,0.6701673865318298,0.4222608208656311,0.4222608208656311,1.0,1.0,-3.4357285499572754,1.0988761186599731,2.3368523120880127,0.3216024935245514,0.9706988334655762,0.9706988334655762,0.0,233.5604705810547,237.0,77477.09375,0.0,3681.06005859375,1.0,278.1499938964844,282.8825378417969,300.3654479980469,305.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,35965.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491151332855225,1.0,0.0,0.0,3.912786245346069,3.9128127098083496,1.0215638894806034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.7294921875,0.0,1845.37890625,1895.4371337890625,0.0,2926.98388671875,0.9642623662948608,1.0,0.0,3.0,1.0,0.0
18019020,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8025786876678467,0.4127992391586303,0.3757668137550354,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9221628904342652,0.6307946443557739,0.5999338626861572,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8406870365142822,0.4790798127651214,0.3380171656608581,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8307478427886963,0.4608200490474701,0.4405741691589355,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6730347275733948,0.240885853767395,1.109296798706055,284.9444885253906,284.95001220703125,303.2049865722656,297.3381652832031,299.1309814453125,297.2119140625,284.9444885253906,1.0,0.6706987023353577,0.4209535121917724,0.4209535121917724,1.0,1.0,-3.4389164447784424,1.0964043140411377,2.3425121307373047,0.3185968995094299,0.9669147729873656,0.9669147729873656,0.0,234.6858825683593,225.0,77385.390625,0.0,3695.426513671875,1.0,278.1499938964844,282.8815612792969,300.3419494628906,305.3873596191406,293.1499938964844,293.1499938964844,278.1499938964844,36107.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498446345329285,1.0,0.0,0.0,3.9089603424072266,3.908986806869507,1.019567093862861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.787109375,0.0,1841.6712646484373,1895.4371337890625,0.0,2933.815673828125,0.9634938836097716,1.0,0.0,3.0,1.0,0.0
18019080,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8025786876678467,0.4127992391586303,0.3757668137550354,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9221628904342652,0.6307946443557739,0.5999338626861572,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8406870365142822,0.4790798127651214,0.3380171656608581,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8307478427886963,0.4608200490474701,0.4405741691589355,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6730347275733948,0.240885853767395,1.109296798706055,284.9444885253906,284.95001220703125,303.2049865722656,297.3381652832031,299.1309814453125,297.2119140625,284.9444885253906,1.0,0.6706987023353577,0.4209535121917724,0.4209535121917724,1.0,1.0,-3.4389164447784424,1.0964043140411377,2.3425121307373047,0.3185968995094299,0.9669147729873656,0.9669147729873656,0.0,234.6858825683593,225.0,77385.390625,0.0,3695.426513671875,1.0,278.1499938964844,282.8815612792969,300.3419494628906,305.3873596191406,293.1499938964844,293.1499938964844,278.1499938964844,36107.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498446345329285,1.0,0.0,0.0,3.9089603424072266,3.908986806869507,1.019567093862861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.787109375,0.0,1841.6712646484373,1895.4371337890625,0.0,2933.815673828125,0.9634938836097716,1.0,0.0,3.0,1.0,0.0
18019140,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8071337938308716,0.4128067195415497,0.3755459189414978,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9283960461616516,0.6311184763908386,0.6000077128410339,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8457364439964294,0.4801456332206726,0.3385928273200989,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8355451822280884,0.4616776406764984,0.4411468505859375,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6772217750549316,0.2412259429693222,1.1097073554992676,284.9447326660156,284.95001220703125,303.2065734863281,297.3149719238281,299.1226806640625,297.2081604003906,284.9447326660156,1.0,0.6680762767791748,0.4196461737155914,0.4196461737155914,1.0,1.0,-3.440615653991699,1.093385934829712,2.347229719161988,0.3153331875801086,0.96346777677536,0.96346777677536,0.0,229.44483947753903,213.0,77250.6796875,0.0,3668.79736328125,1.0,278.1499938964844,282.8817749023437,300.3178405761719,305.35455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36184.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503943681716919,1.0,0.0,0.0,3.901930570602417,3.901957035064697,1.015903194456769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.1767578125,0.0,1833.408935546875,1895.4371337890625,0.0,2938.96435546875,0.9619665741920472,1.0,0.0,3.0,1.0,0.0
18019200,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8071337938308716,0.4128067195415497,0.3755459189414978,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9283960461616516,0.6311184763908386,0.6000077128410339,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8457364439964294,0.4801456332206726,0.3385928273200989,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8355451822280884,0.4616776406764984,0.4411468505859375,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6772217750549316,0.2412259429693222,1.1097073554992676,284.9447326660156,284.95001220703125,303.2065734863281,297.3149719238281,299.1226806640625,297.2081604003906,284.9447326660156,1.0,0.6680762767791748,0.4196461737155914,0.4196461737155914,1.0,1.0,-3.440615653991699,1.093385934829712,2.347229719161988,0.3153331875801086,0.96346777677536,0.96346777677536,0.0,229.44483947753903,213.0,77250.6796875,0.0,3668.79736328125,1.0,278.1499938964844,282.8817749023437,300.3178405761719,305.35455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36184.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503943681716919,1.0,0.0,0.0,3.901930570602417,3.901957035064697,1.015903194456769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.1767578125,0.0,1833.408935546875,1895.4371337890625,0.0,2938.96435546875,0.9619665741920472,1.0,0.0,3.0,1.0,0.0
