time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8145695924758911,0.4129168689250946,0.3753060400485992,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9387420415878296,0.6314518451690674,0.5999841690063477,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.853971004486084,0.481215089559555,0.3390862941741943,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8434291481971741,0.4626173079013824,0.4416765570640564,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6841964721679688,0.2416498959064483,1.109929442405701,284.9454040527344,284.95001220703125,303.2074279785156,297.2906799316406,299.1153564453125,297.2055969238281,284.9454345703125,1.0,0.6638119220733643,0.4184375703334808,0.4184375703334808,1.0,1.0,-3.4417970180511475,1.0904347896575928,2.3513622283935547,0.3122465312480926,0.9607117772102356,0.9607117772102356,0.0,221.02590942382807,201.0,77107.234375,0.0,3622.213623046875,1.0,278.1499938964844,282.88250732421875,300.29315185546875,305.3201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36208.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508707284927368,1.0,0.0,0.0,3.894054889678955,3.8940813541412354,1.0118063755726323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.107421875,0.0,1823.6829833984373,1895.4371337890625,0.0,2943.426513671875,0.9602125287055968,1.0,0.0,3.0,1.0,0.0
18019320,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8145695924758911,0.4129168689250946,0.3753060400485992,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9387420415878296,0.6314518451690674,0.5999841690063477,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.853971004486084,0.481215089559555,0.3390862941741943,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8434291481971741,0.4626173079013824,0.4416765570640564,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6841964721679688,0.2416498959064483,1.109929442405701,284.9454040527344,284.95001220703125,303.2074279785156,297.2906799316406,299.1153564453125,297.2055969238281,284.9454345703125,1.0,0.6638119220733643,0.4184375703334808,0.4184375703334808,1.0,1.0,-3.4417970180511475,1.0904347896575928,2.3513622283935547,0.3122465312480926,0.9607117772102356,0.9607117772102356,0.0,221.02590942382807,201.0,77107.234375,0.0,3622.213623046875,1.0,278.1499938964844,282.88250732421875,300.29315185546875,305.3201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36208.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508707284927368,1.0,0.0,0.0,3.894054889678955,3.8940813541412354,1.0118063755726323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.107421875,0.0,1823.6829833984373,1895.4371337890625,0.0,2943.426513671875,0.9602125287055968,1.0,0.0,3.0,1.0,0.0
18019380,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8237594962120056,0.4130772650241852,0.3750612735748291,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9515774250030518,0.6317822337150574,0.5998960137367249,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8646034598350525,0.4822890758514404,0.3395357728004455,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8536322116851807,0.4635959565639496,0.4421890079975128,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6931468844413757,0.2421287894248962,1.110127329826355,284.9459533691406,284.95001220703125,303.2076110839844,297.2654113769531,299.1083068847656,297.2038269042969,284.9459533691406,1.0,0.6587080955505371,0.4172289967536926,0.4172289967536926,1.0,1.0,-3.4427928924560547,1.0874152183532717,2.355377674102783,0.3091314435005188,0.9582589268684388,0.9582589268684388,0.0,211.0043182373047,189.0,76960.21875,0.0,3565.7314453125,1.0,278.1499938964844,282.88311767578125,300.26776123046875,305.2849426269531,293.1499938964844,293.1499938964844,278.1499938964844,36212.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513372540473938,1.0,0.0,0.0,3.8861584663391113,3.886184692382813,1.0077069418912288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.388671875,0.0,1813.8123779296875,1895.4371337890625,0.0,2947.797607421875,0.9584379196166992,1.0,0.0,3.0,1.0,0.0
18019440,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8237594962120056,0.4130772650241852,0.3750612735748291,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9515774250030518,0.6317822337150574,0.5998960137367249,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8646034598350525,0.4822890758514404,0.3395357728004455,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8536322116851807,0.4635959565639496,0.4421890079975128,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6931468844413757,0.2421287894248962,1.110127329826355,284.9459533691406,284.95001220703125,303.2076110839844,297.2654113769531,299.1083068847656,297.2038269042969,284.9459533691406,1.0,0.6587080955505371,0.4172289967536926,0.4172289967536926,1.0,1.0,-3.4427928924560547,1.0874152183532717,2.355377674102783,0.3091314435005188,0.9582589268684388,0.9582589268684388,0.0,211.0043182373047,189.0,76960.21875,0.0,3565.7314453125,1.0,278.1499938964844,282.88311767578125,300.26776123046875,305.2849426269531,293.1499938964844,293.1499938964844,278.1499938964844,36212.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513372540473938,1.0,0.0,0.0,3.8861584663391113,3.886184692382813,1.0077069418912288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.388671875,0.0,1813.8123779296875,1895.4371337890625,0.0,2947.797607421875,0.9584379196166992,1.0,0.0,3.0,1.0,0.0
18019500,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8289651274681091,0.4131678640842438,0.3749367594718933,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9586103558540344,0.6319449543952942,0.5998356342315674,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8707649111747742,0.4828278124332428,0.339751124382019,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8595619797706604,0.4640917479991913,0.4424391388893127,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6982663869857788,0.2423823624849319,1.1102303266525269,284.94610595703125,284.95001220703125,303.2074584960937,297.2524719238281,299.1048583984375,297.203125,284.94610595703125,1.0,0.6559582352638245,0.4166246950626373,0.4166246950626373,1.0,1.0,-3.443253993988037,1.0858882665634155,2.357365608215332,0.3075648248195648,0.957072377204895,0.957072377204895,0.0,205.6279296875,189.0,76885.4921875,0.0,3535.24169921875,1.0,278.1499938964844,282.88330078125,300.2547912597656,305.2669372558594,293.1499938964844,293.1499938964844,278.1499938964844,36212.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515723943710327,1.0,0.0,0.0,3.88222599029541,3.8822524547576895,1.005668650577718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.27734375,0.0,1808.8955078125,1895.4371337890625,0.0,2950.00048828125,0.9575522541999816,1.0,0.0,3.0,1.0,0.0
18019560,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8346052169799805,0.4132631421089172,0.3748112320899963,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.96589457988739,0.6321061253547668,0.5997676253318787,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8774808049201965,0.4833682477474212,0.3399629890918731,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8660451769828796,0.4645892381668091,0.4426855146884918,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7037798762321472,0.2426425367593765,1.1103378534317017,284.9463195800781,284.95001220703125,303.2071533203125,297.23931884765625,299.1017761230469,297.2025756835937,284.9463195800781,1.0,0.6531209945678711,0.4160991907119751,0.4160991907119751,1.0,1.0,-3.4437029361724854,1.084561467170715,2.3591413497924805,0.3062006831169128,0.9559868574142456,0.9559868574142456,0.0,200.09524536132807,177.0,76813.3125,0.0,3503.79296875,1.0,278.1499938964844,282.883544921875,300.2416687011719,305.2488708496094,293.1499938964844,293.1499938964844,278.1499938964844,36209.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518116474151611,1.0,0.0,0.0,3.87839674949646,3.87842321395874,1.0036857247541775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.5419921875,0.0,1804.0933837890625,1895.4371337890625,0.0,2952.24169921875,0.9566888809204102,1.0,0.0,3.0,1.0,0.0
18019620,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8473711609840393,0.4134622812271118,0.3745582997798919,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9807922840118408,0.6324238777160645,0.5996155738830566,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8925918340682983,0.4844539761543274,0.3403814136981964,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8807247281074524,0.4655845463275909,0.4431684911251068,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7156641483306885,0.2431757897138595,1.110565185546875,284.9465637207031,284.95001220703125,303.20611572265625,297.2124938964844,299.095703125,297.2016906738281,284.9465637207031,1.0,0.64726722240448,0.4150481522083282,0.4150481522083282,1.0,1.0,-3.444573879241944,1.0819181203842163,2.3626558780670166,0.3034884631633758,0.9538365006446838,0.9538365006446838,0.0,188.7325897216797,165.0,76668.3125,0.0,3439.060546875,1.0,278.1499938964844,282.8837890625,300.21490478515625,305.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,36204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523055911064148,1.0,0.0,0.0,3.8708882331848153,3.870914459228516,9.998033192459843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.9501953125,0.0,1794.706298828125,1895.4371337890625,0.0,2956.8701171875,0.954994797706604,1.0,0.0,3.0,1.0,0.0
18019680,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8473711609840393,0.4134622812271118,0.3745582997798919,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9807922840118408,0.6324238777160645,0.5996155738830566,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8925918340682983,0.4844539761543274,0.3403814136981964,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8807247281074524,0.4655845463275909,0.4431684911251068,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7156641483306885,0.2431757897138595,1.110565185546875,284.9465637207031,284.95001220703125,303.20611572265625,297.2124938964844,299.095703125,297.2016906738281,284.9465637207031,1.0,0.64726722240448,0.4150481522083282,0.4150481522083282,1.0,1.0,-3.444573879241944,1.0819181203842163,2.3626558780670166,0.3034884631633758,0.9538365006446838,0.9538365006446838,0.0,188.7325897216797,165.0,76668.3125,0.0,3439.060546875,1.0,278.1499938964844,282.8837890625,300.21490478515625,305.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,36204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523055911064148,1.0,0.0,0.0,3.8708882331848153,3.870914459228516,9.998033192459843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.9501953125,0.0,1794.706298828125,1895.4371337890625,0.0,2956.8701171875,0.954994797706604,1.0,0.0,3.0,1.0,0.0
18019740,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8624355792999268,0.4136648178100586,0.3743046224117279,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9954595565795898,0.6328257322311401,0.5995181202888489,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.91023850440979,0.4855457842350006,0.3407996892929077,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8977359533309937,0.4665721356868744,0.4436402320861816,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.72813481092453,0.2437163740396499,1.1108086109161377,284.9462890625,284.95001220703125,303.2045593261719,297.1850891113281,299.089599609375,297.2011108398437,284.9462890625,1.0,0.6412026882171631,0.4139971435070038,0.4139971435070038,1.0,1.0,-3.4447438716888428,1.0790185928344729,2.36572527885437,0.3006849586963653,0.951191544532776,0.951191544532776,0.0,177.18524169921875,153.0,76505.3828125,0.0,3372.32275390625,1.0,278.1499938964844,282.8837280273437,300.1874389648437,305.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,36216.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527875542640686,1.0,0.0,0.0,3.862720012664795,3.862746238708496,9.955882660506177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.21484375,0.0,1784.668701171875,1895.4371337890625,0.0,2961.386474609375,0.95316082239151,1.0,0.0,3.0,1.0,0.0
18019800,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8624355792999268,0.4136648178100586,0.3743046224117279,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9954595565795898,0.6328257322311401,0.5995181202888489,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.91023850440979,0.4855457842350006,0.3407996892929077,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8977359533309937,0.4665721356868744,0.4436402320861816,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.72813481092453,0.2437163740396499,1.1108086109161377,284.9462890625,284.95001220703125,303.2045593261719,297.1850891113281,299.089599609375,297.2011108398437,284.9462890625,1.0,0.6412026882171631,0.4139971435070038,0.4139971435070038,1.0,1.0,-3.4447438716888428,1.0790185928344729,2.36572527885437,0.3006849586963653,0.951191544532776,0.951191544532776,0.0,177.18524169921875,153.0,76505.3828125,0.0,3372.32275390625,1.0,278.1499938964844,282.8837280273437,300.1874389648437,305.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,36216.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527875542640686,1.0,0.0,0.0,3.862720012664795,3.862746238708496,9.955882660506177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.21484375,0.0,1784.668701171875,1895.4371337890625,0.0,2961.386474609375,0.95316082239151,1.0,0.0,3.0,1.0,0.0
18019860,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8754689693450928,0.4137739837169647,0.3741127550601959,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9990000128746032,0.6344058513641357,0.5839163661003113,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9266673922538756,0.4865522980690002,0.3412700891494751,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.912693202495575,0.4674704968929291,0.4441773891448974,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7385194897651672,0.2441881895065307,1.111423373222351,284.9358215332031,284.95001220703125,303.2024841308594,297.1571655273437,299.0824279785156,297.2013244628906,284.9350891113281,1.0,0.6339832544326782,0.4128775000572204,0.4128775000572204,1.0,1.0,-3.4287712574005127,1.0701884031295776,2.3585829734802246,0.2959476113319397,0.9387146830558776,0.9387146830558776,0.0,167.84927368164062,141.0,76043.0859375,0.0,3279.451416015625,1.0,278.1499938964844,282.87774658203125,300.15826416015625,305.1225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530421853065491,1.0,0.0,0.0,3.844705581665039,3.84473180770874,9.863236982710075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.173828125,0.0,1765.18310546875,1895.4371337890625,0.0,2963.7724609375,0.9492250084877014,1.0,0.0,3.0,1.0,0.0
18019920,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8754689693450928,0.4137739837169647,0.3741127550601959,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9990000128746032,0.6344058513641357,0.5839163661003113,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9266673922538756,0.4865522980690002,0.3412700891494751,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.912693202495575,0.4674704968929291,0.4441773891448974,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7385194897651672,0.2441881895065307,1.111423373222351,284.9358215332031,284.95001220703125,303.2024841308594,297.1571655273437,299.0824279785156,297.2013244628906,284.9350891113281,1.0,0.6339832544326782,0.4128775000572204,0.4128775000572204,1.0,1.0,-3.4287712574005127,1.0701884031295776,2.3585829734802246,0.2959476113319397,0.9387146830558776,0.9387146830558776,0.0,167.84927368164062,141.0,76043.0859375,0.0,3279.451416015625,1.0,278.1499938964844,282.87774658203125,300.15826416015625,305.1225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530421853065491,1.0,0.0,0.0,3.844705581665039,3.84473180770874,9.863236982710075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.173828125,0.0,1765.18310546875,1895.4371337890625,0.0,2963.7724609375,0.9492250084877014,1.0,0.0,3.0,1.0,0.0
18019980,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8885661363601685,0.4137814044952392,0.373845636844635,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.6395770907402039,0.558621883392334,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9430989623069764,0.4874683022499084,0.3416908979415893,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9287893772125244,0.4682657122611999,0.4446384906768799,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7489732503890991,0.2445821017026901,1.1118077039718628,284.9254455566406,284.95001220703125,303.20001220703125,297.12890625,299.0782165527344,297.20758056640625,284.92510986328125,1.0,0.6251328587532043,0.4117578864097595,0.4117578864097595,1.0,1.0,-3.399286985397339,1.056606411933899,2.3426804542541504,0.2890988886356354,0.9176531434059144,0.9176531434059144,0.0,158.80821228027344,129.0,75153.59375,0.0,3159.85205078125,1.0,278.1499938964844,282.8780822753906,300.1250915527344,305.0365295410156,293.1499938964844,293.1499938964844,278.1499938964844,37219.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852213442325592,1.0,0.0,0.0,3.798714637756348,3.798740148544312,9.628677162254462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.919921875,0.0,1714.4998779296875,1895.4371337890625,0.0,2956.006591796875,0.939327836036682,1.0,0.0,3.0,1.0,0.0
18020040,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8885661363601685,0.4137814044952392,0.373845636844635,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.6395770907402039,0.558621883392334,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9430989623069764,0.4874683022499084,0.3416908979415893,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9287893772125244,0.4682657122611999,0.4446384906768799,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7489732503890991,0.2445821017026901,1.1118077039718628,284.9254455566406,284.95001220703125,303.20001220703125,297.12890625,299.0782165527344,297.20758056640625,284.92510986328125,1.0,0.6251328587532043,0.4117578864097595,0.4117578864097595,1.0,1.0,-3.399286985397339,1.056606411933899,2.3426804542541504,0.2890988886356354,0.9176531434059144,0.9176531434059144,0.0,158.80821228027344,129.0,75153.59375,0.0,3159.85205078125,1.0,278.1499938964844,282.8780822753906,300.1250915527344,305.0365295410156,293.1499938964844,293.1499938964844,278.1499938964844,37219.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852213442325592,1.0,0.0,0.0,3.798714637756348,3.798740148544312,9.628677162254462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.919921875,0.0,1714.4998779296875,1895.4371337890625,0.0,2956.006591796875,0.939327836036682,1.0,0.0,3.0,1.0,0.0
18020100,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8962048888206482,0.413799524307251,0.3737047910690307,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.643402099609375,0.5446569323539734,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.952240526676178,0.4879435002803802,0.3418976068496704,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9381259083747864,0.4686676859855652,0.444853812456131,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7551287412643433,0.2447773516178131,1.1119126081466677,284.9237976074219,284.95001220703125,303.1986083984375,297.1146850585937,299.0792541503906,297.2155456542969,284.923583984375,1.0,0.6202933192253113,0.4111980497837066,0.4111980497837066,1.0,1.0,-3.3829593658447266,1.0492616891860962,2.333697557449341,0.2854760885238647,0.9079201221466064,0.9079201221466064,0.0,153.96583557128906,129.0,74634.34375,0.0,3095.26025390625,1.0,278.1499938964844,282.8818359375,300.1083679199219,304.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,37444.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513934016227722,1.0,0.0,0.0,3.769296169281006,3.769321441650391,9.480119160798496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.7783203125,0.0,1681.150390625,1895.4371337890625,0.0,2948.322998046875,0.9328985214233398,1.0,0.0,3.0,1.0,0.0
18020160,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9046018123626708,0.413834810256958,0.3735727369785309,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.6478183269500732,0.5299230813980103,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9617767930030824,0.488438993692398,0.3421129882335663,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9480929970741272,0.4690803587436676,0.4450723230838775,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7619772553443909,0.2449929863214492,1.1120511293411257,284.924072265625,284.95001220703125,303.1971130371094,297.10040283203125,299.0846862792969,297.22784423828125,284.9239807128906,1.0,0.6152355670928955,0.4109732210636139,0.4109732210636139,1.0,1.0,-3.365769624710083,1.042488932609558,2.323280572891236,0.2826120257377624,0.8994035720825195,0.8994035720825195,0.0,148.9750213623047,147.0,74107.7265625,0.0,3028.500244140625,1.0,278.1499938964844,282.887451171875,300.0920104980469,304.9359436035156,293.1499938964844,293.1499938964844,278.1499938964844,37584.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850395917892456,1.0,0.0,0.0,3.7380740642547607,3.7380993366241455,9.323717335973924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.1943359375,0.0,1645.522216796875,1895.4371337890625,0.0,2938.979248046875,0.9260284304618835,1.0,0.0,3.0,1.0,0.0
18020220,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.907199501991272,0.4140871167182922,0.3736993670463562,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.6557539105415344,0.5258567929267883,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9650234580039978,0.4896279275417328,0.3428554236888885,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9514465928077698,0.4700720012187958,0.4459043443202972,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7644299864768982,0.2455945760011673,1.1142704486846924,284.9466247558594,284.95001220703125,303.19390869140625,297.0718078613281,299.0992431640625,297.25372314453125,284.947509765625,1.0,0.6154100894927979,0.4105235338211059,0.4105235338211059,1.0,1.0,-3.3655385971069336,1.0411924123764038,2.32434606552124,0.2807869911193847,0.9042831659317015,0.9042831659317015,0.0,147.78326416015625,167.0,73746.0390625,0.0,3021.20263671875,1.0,278.1499938964844,282.9100341796875,300.0641784667969,304.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36767.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487070202827454,1.0,0.0,0.0,3.701951742172241,3.701976537704468,9.144391697191168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5419921875,0.0,1597.5614013671875,1895.4371337890625,0.0,2923.161865234375,0.9176293611526488,1.0,0.0,3.0,1.0,0.0
18020280,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.907199501991272,0.4140871167182922,0.3736993670463562,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.6557539105415344,0.5258567929267883,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9650234580039978,0.4896279275417328,0.3428554236888885,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9514465928077698,0.4700720012187958,0.4459043443202972,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7644299864768982,0.2455945760011673,1.1142704486846924,284.9466247558594,284.95001220703125,303.19390869140625,297.0718078613281,299.0992431640625,297.25372314453125,284.947509765625,1.0,0.6154100894927979,0.4105235338211059,0.4105235338211059,1.0,1.0,-3.3655385971069336,1.0411924123764038,2.32434606552124,0.2807869911193847,0.9042831659317015,0.9042831659317015,0.0,147.78326416015625,167.0,73746.0390625,0.0,3021.20263671875,1.0,278.1499938964844,282.9100341796875,300.0641784667969,304.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36767.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487070202827454,1.0,0.0,0.0,3.701951742172241,3.701976537704468,9.144391697191168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5419921875,0.0,1597.5614013671875,1895.4371337890625,0.0,2923.161865234375,0.9176293611526488,1.0,0.0,3.0,1.0,0.0
18020340,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8984439373016357,0.4144129753112793,0.3741503059864044,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6598328351974487,0.5413609147071838,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956317663192749,0.4909361004829407,0.3438765406608581,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9420992732048036,0.4711474180221557,0.4470761716365814,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.757986843585968,0.2462615370750427,1.11806321144104,284.96636962890625,284.95001220703125,303.1903991699219,297.0431823730469,299.1034240722656,297.2618408203125,284.9670715332031,1.0,0.622394323348999,0.410073846578598,0.410073846578598,1.0,1.0,-3.391899347305298,1.0492619276046753,2.342637538909912,0.2827674448490143,0.9223383069038392,0.9223383069038392,0.0,153.36358642578125,187.0,74119.4921875,0.0,3111.814697265625,1.0,278.1499938964844,282.9197082519531,300.04461669921875,304.8586120605469,293.1499938964844,293.1499938964844,278.1499938964844,35624.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489806056022644,1.0,0.0,0.0,3.7138381004333496,3.713862657546997,9.203207014252256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.0322265625,0.0,1602.499755859375,1895.4371337890625,0.0,2925.723876953125,0.9194842576980592,1.0,0.0,3.0,1.0,0.0
18020400,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8984439373016357,0.4144129753112793,0.3741503059864044,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6598328351974487,0.5413609147071838,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956317663192749,0.4909361004829407,0.3438765406608581,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9420992732048036,0.4711474180221557,0.4470761716365814,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.757986843585968,0.2462615370750427,1.11806321144104,284.96636962890625,284.95001220703125,303.1903991699219,297.0431823730469,299.1034240722656,297.2618408203125,284.9670715332031,1.0,0.622394323348999,0.410073846578598,0.410073846578598,1.0,1.0,-3.391899347305298,1.0492619276046753,2.342637538909912,0.2827674448490143,0.9223383069038392,0.9223383069038392,0.0,153.36358642578125,187.0,74119.4921875,0.0,3111.814697265625,1.0,278.1499938964844,282.9197082519531,300.04461669921875,304.8586120605469,293.1499938964844,293.1499938964844,278.1499938964844,35624.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489806056022644,1.0,0.0,0.0,3.7138381004333496,3.713862657546997,9.203207014252256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.0322265625,0.0,1602.499755859375,1895.4371337890625,0.0,2925.723876953125,0.9194842576980592,1.0,0.0,3.0,1.0,0.0
18020460,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8830450773239136,0.4146426022052765,0.3746967017650604,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6593473553657532,0.5701902508735657,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9392125606536864,0.492203027009964,0.3450094163417816,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.924410343170166,0.4721570611000061,0.4483750164508819,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7463275790214539,0.2468133866786956,1.1222821474075315,284.9771728515625,284.95001220703125,303.1866455078125,297.01470947265625,299.0908508300781,297.2479858398437,284.9776611328125,1.0,0.6340855956077576,0.4090282618999481,0.4090282618999481,1.0,1.0,-3.4352118968963623,1.061624526977539,2.3735873699188232,0.285393625497818,0.9447990655899048,0.9447990655899048,0.0,163.86732482910156,205.0,74907.328125,0.0,3271.380126953125,1.0,278.1499938964844,282.9162292480469,300.0252990722656,304.8857116699219,293.1499938964844,293.1499938964844,278.1499938964844,34865.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851245641708374,1.0,0.0,0.0,3.756577730178833,3.756602764129639,9.416251600669056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.5166015625,0.0,1646.2691650390625,1895.4371337890625,0.0,2946.939208984375,0.9285092949867249,1.0,0.0,3.0,1.0,0.0
18020520,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8830450773239136,0.4146426022052765,0.3746967017650604,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6593473553657532,0.5701902508735657,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9392125606536864,0.492203027009964,0.3450094163417816,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.924410343170166,0.4721570611000061,0.4483750164508819,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7463275790214539,0.2468133866786956,1.1222821474075315,284.9771728515625,284.95001220703125,303.1866455078125,297.01470947265625,299.0908508300781,297.2479858398437,284.9776611328125,1.0,0.6340855956077576,0.4090282618999481,0.4090282618999481,1.0,1.0,-3.4352118968963623,1.061624526977539,2.3735873699188232,0.285393625497818,0.9447990655899048,0.9447990655899048,0.0,163.86732482910156,205.0,74907.328125,0.0,3271.380126953125,1.0,278.1499938964844,282.9162292480469,300.0252990722656,304.8857116699219,293.1499938964844,293.1499938964844,278.1499938964844,34865.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851245641708374,1.0,0.0,0.0,3.756577730178833,3.756602764129639,9.416251600669056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.5166015625,0.0,1646.2691650390625,1895.4371337890625,0.0,2946.939208984375,0.9285092949867249,1.0,0.0,3.0,1.0,0.0
18020580,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.865787923336029,0.4147338569164276,0.3752138614654541,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.654816746711731,0.6053425669670105,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.918848752975464,0.4933818578720093,0.3461552560329437,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9048047661781312,0.4730474948883056,0.4496645629405975,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7333129048347473,0.2471818625926971,1.1261756420135498,284.9827575683594,284.95001220703125,303.1827087402344,296.9864807128906,299.0686950683594,297.2200012207031,284.9831237792969,1.0,0.6479468941688538,0.4079827070236206,0.4079827070236206,1.0,1.0,-3.485723733901977,1.07634437084198,2.409379482269287,0.2888901531696319,0.9690054059028624,0.9690054059028624,0.0,177.21351623535156,223.0,75899.2578125,0.0,3468.77197265625,1.0,278.1499938964844,282.906494140625,300.00299072265625,304.9259948730469,293.1499938964844,293.1499938964844,278.1499938964844,34469.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547140955924988,1.0,0.0,0.0,3.814314365386963,3.814339637756348,9.707921435619935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.78515625,0.0,1711.806640625,1895.4371337890625,0.0,2979.442138671875,0.9412130117416382,1.0,0.0,3.0,1.0,0.0
18020640,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.865787923336029,0.4147338569164276,0.3752138614654541,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.654816746711731,0.6053425669670105,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.918848752975464,0.4933818578720093,0.3461552560329437,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9048047661781312,0.4730474948883056,0.4496645629405975,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7333129048347473,0.2471818625926971,1.1261756420135498,284.9827575683594,284.95001220703125,303.1827087402344,296.9864807128906,299.0686950683594,297.2200012207031,284.9831237792969,1.0,0.6479468941688538,0.4079827070236206,0.4079827070236206,1.0,1.0,-3.485723733901977,1.07634437084198,2.409379482269287,0.2888901531696319,0.9690054059028624,0.9690054059028624,0.0,177.21351623535156,223.0,75899.2578125,0.0,3468.77197265625,1.0,278.1499938964844,282.906494140625,300.00299072265625,304.9259948730469,293.1499938964844,293.1499938964844,278.1499938964844,34469.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547140955924988,1.0,0.0,0.0,3.814314365386963,3.814339637756348,9.707921435619935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.78515625,0.0,1711.806640625,1895.4371337890625,0.0,2979.442138671875,0.9412130117416382,1.0,0.0,3.0,1.0,0.0
18020700,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8558390140533447,0.4147153496742248,0.3754897713661194,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9967080354690552,0.6514251232147217,0.6187660694122314,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.90718412399292,0.4939304888248443,0.3467558622360229,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8941829800605774,0.4734324812889099,0.4503315985202789,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7256608009338379,0.2472949475049972,1.1281511783599854,284.9824523925781,284.95001220703125,303.1806945800781,296.9725036621094,299.0575256347656,297.206298828125,284.9823303222656,1.0,0.6550890207290649,0.4074599146842956,0.4074599146842956,1.0,1.0,-3.50747299194336,1.0824180841445925,2.4250550270080566,0.290416270494461,0.979890525341034,0.979890525341034,0.0,185.4965209960937,223.0,76380.4609375,0.0,3569.22509765625,1.0,278.1499938964844,282.8990783691406,299.9907531738281,304.9468994140625,293.1499938964844,293.1499938964844,278.1499938964844,34399.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856675922870636,1.0,0.0,0.0,3.845026731491089,3.845052480697632,9.86488544185704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0322265625,0.0,1748.5516357421875,1895.4371337890625,0.0,2997.833740234375,0.948059380054474,1.0,0.0,3.0,1.0,0.0
18020760,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8419997096061707,0.414539098739624,0.3758359551429748,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.981999933719635,0.6487465500831604,0.6163855791091919,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8917032480239868,0.4943540692329407,0.3474272191524505,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.879020631313324,0.4736755490303039,0.4510812163352966,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7143680453300476,0.2472927123308181,1.1305527687072754,284.96490478515625,284.95001220703125,303.1786193847656,296.9586181640625,299.0458374023437,297.1971130371094,284.9637145996094,1.0,0.6610442996025085,0.4064547121524811,0.4064547121524811,1.0,1.0,-3.5083119869232178,1.0798598527908323,2.428452014923096,0.2881920337677002,0.9760048389434814,0.9760048389434814,0.0,197.02685546875,241.0,76502.4140625,0.0,3641.6962890625,1.0,278.1499938964844,282.880615234375,299.9765930175781,304.95361328125,293.1499938964844,293.1499938964844,278.1499938964844,34775.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584880232810974,1.0,0.0,0.0,3.866788387298584,3.866814374923706,9.976864703276078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.876953125,0.0,1778.29248046875,1895.4371337890625,0.0,3014.82568359375,0.9530202150344848,1.0,0.0,3.0,1.0,0.0
18020820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8210910558700562,0.4140207767486572,0.3761904239654541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9548330903053284,0.6458027362823486,0.6137431859970093,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8683350086212158,0.4951519072055816,0.3485892117023468,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8561631441116333,0.4740029871463775,0.4522487819194793,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6951013803482056,0.247170090675354,1.1340484619140625,284.945556640625,284.95001220703125,303.1744384765625,296.9312438964844,299.0283203125,297.18768310546875,284.9452209472656,1.0,0.6722307205200195,0.4044442772865295,0.4044442772865295,1.0,1.0,-3.5125653743743896,1.075493097305298,2.437072277069092,0.2829513549804687,0.9654557704925536,0.9654557704925536,0.0,217.8929748535156,259.0,76515.140625,0.0,3777.3310546875,1.0,278.1499938964844,282.86260986328125,299.9425964355469,304.9261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35635.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607507944107056,1.0,0.0,0.0,3.881023406982422,3.881049633026123,1.0050457603938412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.8212890625,0.0,1802.8067626953125,1895.4371337890625,0.0,3036.04638671875,0.9568284153938292,1.0,0.0,3.0,1.0,0.0
18020880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8210910558700562,0.4140207767486572,0.3761904239654541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9548330903053284,0.6458027362823486,0.6137431859970093,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8683350086212158,0.4951519072055816,0.3485892117023468,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8561631441116333,0.4740029871463775,0.4522487819194793,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6951013803482056,0.247170090675354,1.1340484619140625,284.945556640625,284.95001220703125,303.1744384765625,296.9312438964844,299.0283203125,297.18768310546875,284.9452209472656,1.0,0.6722307205200195,0.4044442772865295,0.4044442772865295,1.0,1.0,-3.5125653743743896,1.075493097305298,2.437072277069092,0.2829513549804687,0.9654557704925536,0.9654557704925536,0.0,217.8929748535156,259.0,76515.140625,0.0,3777.3310546875,1.0,278.1499938964844,282.86260986328125,299.9425964355469,304.9261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35635.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607507944107056,1.0,0.0,0.0,3.881023406982422,3.881049633026123,1.0050457603938412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.8212890625,0.0,1802.8067626953125,1895.4371337890625,0.0,3036.04638671875,0.9568284153938292,1.0,0.0,3.0,1.0,0.0
18020940,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8040146827697754,0.4135179221630096,0.3764450848102569,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9311959743499756,0.644560694694519,0.6130430102348328,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8508142828941345,0.4960563480854034,0.3497496247291565,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8390579223632812,0.4743082821369171,0.4532854259014129,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6797310709953308,0.2469948232173919,1.1368745565414429,284.94158935546875,284.95001220703125,303.1701965332031,296.90447998046875,299.0135498046875,297.1822204589844,284.94158935546875,1.0,0.6827399730682373,0.4024338722229004,0.4024338722229004,1.0,1.0,-3.518071174621582,1.0715252161026,2.4465458393096924,0.2778226435184479,0.9579954147338868,0.9579954147338868,0.0,237.3181304931641,262.0,76404.5078125,0.0,3907.8076171875,1.0,278.1499938964844,282.8583374023437,299.910400390625,304.8858947753906,293.1499938964844,293.1499938964844,278.1499938964844,36055.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618252873420715,1.0,0.0,0.0,3.878443956375122,3.8784701824188232,1.0037101674242876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.2314453125,0.0,1802.925537109375,1895.4371337890625,0.0,3046.124755859375,0.9565625786781312,1.0,0.0,3.0,1.0,0.0
18021000,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8040146827697754,0.4135179221630096,0.3764450848102569,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9311959743499756,0.644560694694519,0.6130430102348328,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8508142828941345,0.4960563480854034,0.3497496247291565,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8390579223632812,0.4743082821369171,0.4532854259014129,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6797310709953308,0.2469948232173919,1.1368745565414429,284.94158935546875,284.95001220703125,303.1701965332031,296.90447998046875,299.0135498046875,297.1822204589844,284.94158935546875,1.0,0.6827399730682373,0.4024338722229004,0.4024338722229004,1.0,1.0,-3.518071174621582,1.0715252161026,2.4465458393096924,0.2778226435184479,0.9579954147338868,0.9579954147338868,0.0,237.3181304931641,262.0,76404.5078125,0.0,3907.8076171875,1.0,278.1499938964844,282.8583374023437,299.910400390625,304.8858947753906,293.1499938964844,293.1499938964844,278.1499938964844,36055.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618252873420715,1.0,0.0,0.0,3.878443956375122,3.8784701824188232,1.0037101674242876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.2314453125,0.0,1802.925537109375,1895.4371337890625,0.0,3046.124755859375,0.9565625786781312,1.0,0.0,3.0,1.0,0.0
18021060,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7944225668907166,0.4131091833114624,0.376482754945755,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9184505343437196,0.6439788937568665,0.6128225922584534,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8421189785003662,0.4971096515655517,0.3507830798625946,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8303508758544922,0.4746715128421783,0.4540582299232483,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.671643078327179,0.2468473464250564,1.138293743133545,284.9429626464844,284.95001220703125,303.1659545898437,296.87847900390625,299.00457763671875,297.1783447265625,284.94305419921875,1.0,0.6886559128761292,0.4014403820037842,0.4014403820037842,1.0,1.0,-3.521734952926636,1.0697749853134155,2.4519598484039307,0.2753710448741913,0.953737497329712,0.953737497329712,0.0,248.88262939453125,250.0,76266.9375,0.0,3986.655517578125,1.0,278.1499938964844,282.8591003417969,299.8818359375,304.84698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36196.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624337315559387,1.0,0.0,0.0,3.870718717575073,3.8707449436187744,9.99715666694101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.677734375,0.0,1794.4306640625,1895.4371337890625,0.0,3051.832275390625,0.9549394845962524,1.0,0.0,3.0,1.0,0.0
