time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7944225668907166,0.4131091833114624,0.376482754945755,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9184505343437196,0.6439788937568665,0.6128225922584534,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8421189785003662,0.4971096515655517,0.3507830798625946,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8303508758544922,0.4746715128421783,0.4540582299232483,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.671643078327179,0.2468473464250564,1.138293743133545,284.9429626464844,284.95001220703125,303.1659545898437,296.87847900390625,299.00457763671875,297.1783447265625,284.94305419921875,1.0,0.6886559128761292,0.4014403820037842,0.4014403820037842,1.0,1.0,-3.521734952926636,1.0697749853134155,2.4519598484039307,0.2753710448741913,0.953737497329712,0.953737497329712,0.0,248.88262939453125,250.0,76266.9375,0.0,3986.655517578125,1.0,278.1499938964844,282.8591003417969,299.8818359375,304.84698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36196.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624337315559387,1.0,0.0,0.0,3.870718717575073,3.8707449436187744,9.99715666694101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.677734375,0.0,1794.4306640625,1895.4371337890625,0.0,3051.832275390625,0.9549394845962524,1.0,0.0,3.0,1.0,0.0
18021180,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7939596176147461,0.4128182530403137,0.3762068748474121,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9179320931434632,0.6437041759490967,0.612514853477478,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8424837589263916,0.4983210563659668,0.3516024649143219,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8303348422050476,0.4751179218292236,0.4544683992862701,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6713439226150513,0.2467809319496154,1.137949824333191,284.9432373046875,284.95001220703125,303.1617736816406,296.8533020019531,298.9967346191406,297.17608642578125,284.9432373046875,1.0,0.6884514689445496,0.4004468619823456,0.4004468619823456,1.0,1.0,-3.5221023559570312,1.0669751167297363,2.455127239227295,0.2726120948791504,0.9493921399116516,0.9493921399116516,0.0,249.23097229003903,238.0,76074.7421875,0.0,3989.708251953125,1.0,278.1499938964844,282.85955810546875,299.8553466796875,304.8080749511719,293.1499938964844,293.1499938964844,278.1499938964844,36277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628252148628235,1.0,0.0,0.0,3.860633134841919,3.86065936088562,9.945126748789337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.3173828125,0.0,1782.572509765625,1895.4371337890625,0.0,3055.504638671875,0.9527181386947632,1.0,0.0,3.0,1.0,0.0
18021240,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7939596176147461,0.4128182530403137,0.3762068748474121,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9179320931434632,0.6437041759490967,0.612514853477478,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8424837589263916,0.4983210563659668,0.3516024649143219,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8303348422050476,0.4751179218292236,0.4544683992862701,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6713439226150513,0.2467809319496154,1.137949824333191,284.9432373046875,284.95001220703125,303.1617736816406,296.8533020019531,298.9967346191406,297.17608642578125,284.9432373046875,1.0,0.6884514689445496,0.4004468619823456,0.4004468619823456,1.0,1.0,-3.5221023559570312,1.0669751167297363,2.455127239227295,0.2726120948791504,0.9493921399116516,0.9493921399116516,0.0,249.23097229003903,238.0,76074.7421875,0.0,3989.708251953125,1.0,278.1499938964844,282.85955810546875,299.8553466796875,304.8080749511719,293.1499938964844,293.1499938964844,278.1499938964844,36277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628252148628235,1.0,0.0,0.0,3.860633134841919,3.86065936088562,9.945126748789337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.3173828125,0.0,1782.572509765625,1895.4371337890625,0.0,3055.504638671875,0.9527181386947632,1.0,0.0,3.0,1.0,0.0
18021300,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7958435416221619,0.412725955247879,0.3760181069374084,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9204601645469666,0.6436487436294556,0.6123446226119995,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8447575569152832,0.4989966750144958,0.3519840836524963,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8323283791542053,0.475381076335907,0.4546066522598266,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6729992032051086,0.2467945516109466,1.1374850273132324,284.9434814453125,284.95001220703125,303.15972900390625,296.8410949707031,298.9932556152344,297.17559814453125,284.9434814453125,1.0,0.6870864033699036,0.3999501168727875,0.3999501168727875,1.0,1.0,-3.5217373371124268,1.065385818481445,2.456351518630981,0.2711396813392639,0.9473616480827332,0.9473616480827332,0.0,246.7413330078125,238.0,75967.53125,0.0,3973.81396484375,1.0,278.1499938964844,282.860107421875,299.8426513671875,304.7881164550781,293.1499938964844,293.1499938964844,278.1499938964844,36302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629403710365295,1.0,0.0,0.0,3.854729413986206,3.854755401611328,9.914733709592838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.4228515625,0.0,1775.47900390625,1895.4371337890625,0.0,3056.58447265625,0.9514096975326538,1.0,0.0,3.0,1.0,0.0
18021360,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7985179424285889,0.4126587510108948,0.3758195340633392,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9240494966506958,0.6436261534690857,0.6121734380722046,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.847834587097168,0.4997066855430603,0.3523646891117096,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8350766897201538,0.4756638407707214,0.4547287225723266,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6753423810005188,0.2468328028917312,1.136965036392212,284.9437866210937,284.95001220703125,303.1576843261719,296.8291320800781,298.9898986816406,297.1754150390625,284.9438171386719,1.0,0.6852690577507019,0.3994370996952057,0.3994370996952057,1.0,1.0,-3.5212717056274414,1.0637164115905762,2.457555294036865,0.2696053683757782,0.9454780220985411,0.9454780220985411,0.0,243.3387756347656,226.0,75859.25,0.0,3952.177978515625,1.0,278.1499938964844,282.8607482910156,299.8302917480469,304.768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36315.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630204796791077,1.0,0.0,0.0,3.848710060119629,3.848736047744751,9.883792699838525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.53515625,0.0,1768.1744384765625,1895.4371337890625,0.0,3057.3359375,0.9500669240951538,1.0,0.0,3.0,1.0,0.0
18021420,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8056639432907104,0.4125835597515106,0.3754125237464905,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9336491823196412,0.6436556577682495,0.6118379831314087,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8558992147445679,0.5011966824531555,0.3531290888786316,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8423478007316589,0.4762762486934662,0.4549494683742523,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6816352605819702,0.2469732612371444,1.135887622833252,284.9445495605469,284.95001220703125,303.1537475585937,296.8060607910156,298.98370361328125,297.17578125,284.944580078125,1.0,0.6807428002357483,0.3984110653400421,0.3984110653400421,1.0,1.0,-3.5202674865722656,1.0603429079055786,2.459924697875977,0.2665068507194519,0.942158579826355,0.942158579826355,0.0,234.7252197265625,214.0,75647.0859375,0.0,3897.867919921875,1.0,278.1499938964844,282.86212158203125,299.806640625,304.7299194335937,293.1499938964844,293.1499938964844,278.1499938964844,36318.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631146550178528,1.0,0.0,0.0,3.836803913116455,3.836829900741577,9.822737183640129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9990234375,0.0,1753.60498046875,1895.4371337890625,0.0,3058.2197265625,0.9473958611488342,1.0,0.0,3.0,1.0,0.0
18021480,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8056639432907104,0.4125835597515106,0.3754125237464905,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9336491823196412,0.6436556577682495,0.6118379831314087,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8558992147445679,0.5011966824531555,0.3531290888786316,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8423478007316589,0.4762762486934662,0.4549494683742523,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6816352605819702,0.2469732612371444,1.135887622833252,284.9445495605469,284.95001220703125,303.1537475585937,296.8060607910156,298.98370361328125,297.17578125,284.944580078125,1.0,0.6807428002357483,0.3984110653400421,0.3984110653400421,1.0,1.0,-3.5202674865722656,1.0603429079055786,2.459924697875977,0.2665068507194519,0.942158579826355,0.942158579826355,0.0,234.7252197265625,214.0,75647.0859375,0.0,3897.867919921875,1.0,278.1499938964844,282.86212158203125,299.806640625,304.7299194335937,293.1499938964844,293.1499938964844,278.1499938964844,36318.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631146550178528,1.0,0.0,0.0,3.836803913116455,3.836829900741577,9.822737183640129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9990234375,0.0,1753.60498046875,1895.4371337890625,0.0,3058.2197265625,0.9473958611488342,1.0,0.0,3.0,1.0,0.0
18021540,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8145700097084045,0.412576675415039,0.375009685754776,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9458426833152772,0.6437705159187317,0.6115243434906006,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.866324782371521,0.5027859807014465,0.353915810585022,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8518086671829224,0.4769424200057983,0.4551595747470855,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6898293495178223,0.2471900284290313,1.134866714477539,284.9452819824219,284.95001220703125,303.1499938964844,296.7842102050781,298.97808837890625,297.17694091796875,284.9452819824219,1.0,0.675399124622345,0.3973850011825561,0.3973850011825561,1.0,1.0,-3.5193779468536377,1.0570051670074463,2.4623727798461914,0.2634071409702301,0.9393762946128844,0.9393762946128844,0.0,224.4413604736328,202.0,75447.7109375,0.0,3833.8369140625,1.0,278.1499938964844,282.8633728027344,299.7846069335937,304.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36302.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863168478012085,1.0,0.0,0.0,3.825693130493164,3.825718879699707,9.765929007699017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.296875,0.0,1739.93017578125,1895.4371337890625,0.0,3058.724365234375,0.9448880553245544,1.0,0.0,3.0,1.0,0.0
18021600,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8145700097084045,0.412576675415039,0.375009685754776,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9458426833152772,0.6437705159187317,0.6115243434906006,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.866324782371521,0.5027859807014465,0.353915810585022,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8518086671829224,0.4769424200057983,0.4551595747470855,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6898293495178223,0.2471900284290313,1.134866714477539,284.9452819824219,284.95001220703125,303.1499938964844,296.7842102050781,298.97808837890625,297.17694091796875,284.9452819824219,1.0,0.675399124622345,0.3973850011825561,0.3973850011825561,1.0,1.0,-3.5193779468536377,1.0570051670074463,2.4623727798461914,0.2634071409702301,0.9393762946128844,0.9393762946128844,0.0,224.4413604736328,202.0,75447.7109375,0.0,3833.8369140625,1.0,278.1499938964844,282.8633728027344,299.7846069335937,304.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36302.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863168478012085,1.0,0.0,0.0,3.825693130493164,3.825718879699707,9.765929007699017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.296875,0.0,1739.93017578125,1895.4371337890625,0.0,3058.724365234375,0.9448880553245544,1.0,0.0,3.0,1.0,0.0
18021660,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8245701193809509,0.4126131534576416,0.3746203184127807,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.959473431110382,0.6439414620399475,0.6112369894981384,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8787199258804321,0.5044586658477783,0.3547390699386596,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8631328344345093,0.4776417016983032,0.4553737342357635,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6994711756706238,0.2474540174007415,1.1339350938796997,284.9460144042969,284.95001220703125,303.14569091796875,296.7637939453125,298.9733581542969,297.1785583496094,284.9460144042969,1.0,0.6696828603744507,0.3964963853359222,0.3964963853359222,1.0,1.0,-3.518690586090088,1.0541263818740845,2.464564323425293,0.2607139945030212,0.9370988011360168,0.9370988011360168,0.0,213.4091186523437,190.0,75268.703125,0.0,3765.843994140625,1.0,278.1499938964844,282.8645324707031,299.7640380859375,304.6606140136719,293.1499938964844,293.1499938964844,278.1499938964844,36274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632006049156189,1.0,0.0,0.0,3.815701961517334,3.815727472305298,9.714985935715958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.521484375,0.0,1727.6004638671875,1895.4371337890625,0.0,3059.025634765625,0.9426257610321044,1.0,0.0,3.0,1.0,0.0
18021720,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8245701193809509,0.4126131534576416,0.3746203184127807,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.959473431110382,0.6439414620399475,0.6112369894981384,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8787199258804321,0.5044586658477783,0.3547390699386596,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8631328344345093,0.4776417016983032,0.4553737342357635,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6994711756706238,0.2474540174007415,1.1339350938796997,284.9460144042969,284.95001220703125,303.14569091796875,296.7637939453125,298.9733581542969,297.1785583496094,284.9460144042969,1.0,0.6696828603744507,0.3964963853359222,0.3964963853359222,1.0,1.0,-3.518690586090088,1.0541263818740845,2.464564323425293,0.2607139945030212,0.9370988011360168,0.9370988011360168,0.0,213.4091186523437,190.0,75268.703125,0.0,3765.843994140625,1.0,278.1499938964844,282.8645324707031,299.7640380859375,304.6606140136719,293.1499938964844,293.1499938964844,278.1499938964844,36274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632006049156189,1.0,0.0,0.0,3.815701961517334,3.815727472305298,9.714985935715958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.521484375,0.0,1727.6004638671875,1895.4371337890625,0.0,3059.025634765625,0.9426257610321044,1.0,0.0,3.0,1.0,0.0
18021780,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8359754085540771,0.4126843214035034,0.3742475807666778,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.973869562149048,0.6441602110862732,0.6109793782234192,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8931346535682678,0.5062140822410583,0.3556077182292938,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8764464259147644,0.4783662259578705,0.4555960595607757,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7104704976081848,0.247754156589508,1.1330960988998413,284.9465026855469,284.95001220703125,303.1400146484375,296.7448425292969,298.9684753417969,297.18048095703125,284.9465026855469,1.0,0.6637470722198486,0.3956077992916107,0.3956077992916107,1.0,1.0,-3.5182368755340576,1.0513371229171753,2.4668996334075928,0.2580546736717224,0.9350643157958984,0.9350643157958984,0.0,201.93896484375,178.0,75105.53125,0.0,3695.822021484375,1.0,278.1499938964844,282.8653564453125,299.7450866699219,304.6300964355469,293.1499938964844,293.1499938964844,278.1499938964844,36249.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632334470748901,1.0,0.0,0.0,3.806761741638184,3.806787252426148,9.669514611232444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.984375,0.0,1716.612548828125,1895.4371337890625,0.0,3059.333740234375,0.9405996799468994,1.0,0.0,3.0,1.0,0.0
18021840,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8359754085540771,0.4126843214035034,0.3742475807666778,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.973869562149048,0.6441602110862732,0.6109793782234192,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8931346535682678,0.5062140822410583,0.3556077182292938,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8764464259147644,0.4783662259578705,0.4555960595607757,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7104704976081848,0.247754156589508,1.1330960988998413,284.9465026855469,284.95001220703125,303.1400146484375,296.7448425292969,298.9684753417969,297.18048095703125,284.9465026855469,1.0,0.6637470722198486,0.3956077992916107,0.3956077992916107,1.0,1.0,-3.5182368755340576,1.0513371229171753,2.4668996334075928,0.2580546736717224,0.9350643157958984,0.9350643157958984,0.0,201.93896484375,178.0,75105.53125,0.0,3695.822021484375,1.0,278.1499938964844,282.8653564453125,299.7450866699219,304.6300964355469,293.1499938964844,293.1499938964844,278.1499938964844,36249.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632334470748901,1.0,0.0,0.0,3.806761741638184,3.806787252426148,9.669514611232444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.984375,0.0,1716.612548828125,1895.4371337890625,0.0,3059.333740234375,0.9405996799468994,1.0,0.0,3.0,1.0,0.0
18021900,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8423343300819397,0.412729412317276,0.3740669786930084,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9811286330223083,0.6442834734916687,0.6108607053756714,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9010995626449584,0.5071184039115906,0.3560581803321838,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8838814496994019,0.478735089302063,0.4557104706764221,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7162030935287476,0.2479135543107986,1.132705569267273,284.9466857910156,284.95001220703125,303.1366577148437,296.73590087890625,298.9659423828125,297.1815185546875,284.9466857910156,1.0,0.6607337594032288,0.3951634764671325,0.3951634764671325,1.0,1.0,-3.5180864334106445,1.0499671697616575,2.4681191444396973,0.2567317187786102,0.9341033697128296,0.9341033697128296,0.0,196.120849609375,178.0,75028.46875,0.0,3660.508056640625,1.0,278.1499938964844,282.86572265625,299.73614501953125,304.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,36238.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632442355155945,1.0,0.0,0.0,3.8025739192962646,3.802599430084229,9.64825176197337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.6416015625,0.0,1711.4888916015625,1895.4371337890625,0.0,3059.43505859375,0.9396511316299438,1.0,0.0,3.0,1.0,0.0
18021960,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8492326140403748,0.4127804040908813,0.3738902807235718,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9883370399475098,0.6444153189659119,0.6107487082481384,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9098798632621764,0.508040189743042,0.3565196692943573,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8918775916099548,0.4791078269481659,0.4558270871639251,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7220718860626221,0.2480784356594085,1.1323333978652954,284.94683837890625,284.95001220703125,303.13299560546875,296.7273254394531,298.9633178710937,297.1826171875,284.94683837890625,1.0,0.6576976180076599,0.3947111964225769,0.3947111964225769,1.0,1.0,-3.5179860591888428,1.048591136932373,2.46939468383789,0.2553907632827759,0.9331707954406738,0.9331707954406738,0.0,190.2618408203125,166.0,74954.0390625,0.0,3625.07470703125,1.0,278.1499938964844,282.8660583496094,299.7275695800781,304.6018371582031,293.1499938964844,293.1499938964844,278.1499938964844,36228.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632524013519287,1.0,0.0,0.0,3.798547744750977,3.79857349395752,9.627831332181811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.8583984375,0.0,1706.579345703125,1895.4371337890625,0.0,3059.51171875,0.9387398362159728,1.0,0.0,3.0,1.0,0.0
18022020,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8637096881866455,0.4128698408603668,0.3735654056072235,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.6449349522590637,0.6069676876068115,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9293965697288512,0.5098940134048462,0.3574803471565246,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.908504843711853,0.4798394441604614,0.4560882449150085,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7337897419929504,0.2484002113342285,1.1317400932312012,284.9447021484375,284.95001220703125,303.1247253417969,296.71124267578125,298.95758056640625,297.1849060058594,284.94439697265625,1.0,0.6513141393661499,0.3938066363334656,0.3938066363334656,1.0,1.0,-3.5136234760284424,1.0444093942642212,2.4692142009735107,0.252378761768341,0.9292075634002686,0.9292075634002686,0.0,179.13836669921875,154.0,74743.0390625,0.0,3547.862548828125,1.0,278.1499938964844,282.8651428222656,299.7109680175781,304.57281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36284.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863192081451416,1.0,0.0,0.0,3.78883695602417,3.788862466812134,9.5786674592091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.2646484375,0.0,1695.3997802734375,1895.4371337890625,0.0,3058.946044921875,0.9365663528442384,1.0,0.0,3.0,1.0,0.0
18022080,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8637096881866455,0.4128698408603668,0.3735654056072235,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.6449349522590637,0.6069676876068115,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9293965697288512,0.5098940134048462,0.3574803471565246,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.908504843711853,0.4798394441604614,0.4560882449150085,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7337897419929504,0.2484002113342285,1.1317400932312012,284.9447021484375,284.95001220703125,303.1247253417969,296.71124267578125,298.95758056640625,297.1849060058594,284.94439697265625,1.0,0.6513141393661499,0.3938066363334656,0.3938066363334656,1.0,1.0,-3.5136234760284424,1.0444093942642212,2.4692142009735107,0.252378761768341,0.9292075634002686,0.9292075634002686,0.0,179.13836669921875,154.0,74743.0390625,0.0,3547.862548828125,1.0,278.1499938964844,282.8651428222656,299.7109680175781,304.57281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36284.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863192081451416,1.0,0.0,0.0,3.78883695602417,3.788862466812134,9.5786674592091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.2646484375,0.0,1695.3997802734375,1895.4371337890625,0.0,3058.946044921875,0.9365663528442384,1.0,0.0,3.0,1.0,0.0
18022140,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8748763799667358,0.4128249287605285,0.3732835948467254,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.6480270028114319,0.583789587020874,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9445173144340516,0.511664092540741,0.3585078418254852,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.922317385673523,0.4804454445838928,0.4564007818698883,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7427135705947876,0.2486336082220077,1.1315054893493652,284.9315185546875,284.95001220703125,303.1151428222656,296.69647216796875,298.950927734375,297.1887512207031,284.9310913085937,1.0,0.6431417465209961,0.3929020464420318,0.3929020464420318,1.0,1.0,-3.4869489669799805,1.0326452255249023,2.454303979873657,0.2468504160642624,0.9118114709854126,0.9118114709854126,0.0,170.51942443847656,142.0,74067.4453125,0.0,3432.090087890625,1.0,278.1499938964844,282.8609313964844,299.6927490234375,304.5191955566406,293.1499938964844,293.1499938964844,278.1499938964844,36902.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624842762947083,1.0,0.0,0.0,3.757617950439453,3.757643222808838,9.421466984349536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.322265625,0.0,1663.1787109375,1895.4371337890625,0.0,3052.306396484375,0.9298883676528932,1.0,0.0,3.0,1.0,0.0
18022200,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8748763799667358,0.4128249287605285,0.3732835948467254,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.6480270028114319,0.583789587020874,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9445173144340516,0.511664092540741,0.3585078418254852,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.922317385673523,0.4804454445838928,0.4564007818698883,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7427135705947876,0.2486336082220077,1.1315054893493652,284.9315185546875,284.95001220703125,303.1151428222656,296.69647216796875,298.950927734375,297.1887512207031,284.9310913085937,1.0,0.6431417465209961,0.3929020464420318,0.3929020464420318,1.0,1.0,-3.4869489669799805,1.0326452255249023,2.454303979873657,0.2468504160642624,0.9118114709854126,0.9118114709854126,0.0,170.51942443847656,142.0,74067.4453125,0.0,3432.090087890625,1.0,278.1499938964844,282.8609313964844,299.6927490234375,304.5191955566406,293.1499938964844,293.1499938964844,278.1499938964844,36902.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624842762947083,1.0,0.0,0.0,3.757617950439453,3.757643222808838,9.421466984349536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.322265625,0.0,1663.1787109375,1895.4371337890625,0.0,3052.306396484375,0.9298883676528932,1.0,0.0,3.0,1.0,0.0
18022260,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8886880874633789,0.4127677977085113,0.3729287087917328,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.6547903418540955,0.557028591632843,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9617297053337096,0.5135678648948669,0.359561026096344,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9394461512565612,0.4810231328010559,0.4566286504268646,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.753800094127655,0.2488618791103363,1.1310100555419922,284.92742919921875,284.95001220703125,303.1043701171875,296.6830444335937,298.9512634277344,297.20196533203125,284.92724609375,1.0,0.6337694525718689,0.3922294080257416,0.3922294080257416,1.0,1.0,-3.4552814960479736,1.0198715925216677,2.435410022735596,0.2412112355232238,0.894854724407196,0.894854724407196,0.0,160.9153594970703,160.0,73157.328125,0.0,3300.737548828125,1.0,278.1499938964844,282.8672790527344,299.67413330078125,304.44342041015625,293.1499938964844,293.1499938964844,278.45001220703125,37352.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605836033821106,1.0,0.0,0.0,3.706080675125122,3.7061054706573486,9.164800758298952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.732421875,0.0,1606.738525390625,1895.4371337890625,0.0,3034.478515625,0.9186980724334716,1.0,0.0,3.0,1.0,0.0
18022320,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8886880874633789,0.4127677977085113,0.3729287087917328,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.6547903418540955,0.557028591632843,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9617297053337096,0.5135678648948669,0.359561026096344,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9394461512565612,0.4810231328010559,0.4566286504268646,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.753800094127655,0.2488618791103363,1.1310100555419922,284.92742919921875,284.95001220703125,303.1043701171875,296.6830444335937,298.9512634277344,297.20196533203125,284.92724609375,1.0,0.6337694525718689,0.3922294080257416,0.3922294080257416,1.0,1.0,-3.4552814960479736,1.0198715925216677,2.435410022735596,0.2412112355232238,0.894854724407196,0.894854724407196,0.0,160.9153594970703,160.0,73157.328125,0.0,3300.737548828125,1.0,278.1499938964844,282.8672790527344,299.67413330078125,304.44342041015625,293.1499938964844,293.1499938964844,278.45001220703125,37352.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605836033821106,1.0,0.0,0.0,3.706080675125122,3.7061054706573486,9.164800758298952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.732421875,0.0,1606.738525390625,1895.4371337890625,0.0,3034.478515625,0.9186980724334716,1.0,0.0,3.0,1.0,0.0
18022380,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.891205906867981,0.4134873747825622,0.3733493983745575,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6625696420669556,0.553074836730957,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9656530022621156,0.5163538455963135,0.3613002002239227,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9427429437637328,0.4822564125061035,0.457572191953659,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7560152411460876,0.2495237588882446,1.133178949356079,285.0179138183594,284.95001220703125,303.09234619140625,296.6708374023437,298.96435546875,297.2301940917969,285.0164794921875,1.0,0.6342206001281738,0.3915567696094513,0.3915567696094513,1.0,1.0,-3.456808090209961,1.018450140953064,2.4383580684661865,0.2387364953756332,0.9918845295906068,0.9918845295906068,0.0,159.76840209960938,178.0,72381.625,0.0,3297.5859375,1.0,278.4434509277344,282.9776306152344,299.6508483886719,304.3072509765625,293.1499938964844,293.1499938964844,278.1499938964844,33289.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538675308227539,1.0,0.0,0.0,3.817246675491333,3.8172719478607178,9.722853064886294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.44140625,0.0,1706.110595703125,1895.4371337890625,0.0,2971.507568359375,0.9408603310585022,1.0,0.0,3.0,1.0,0.0
18022440,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.891205906867981,0.4134873747825622,0.3733493983745575,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6625696420669556,0.553074836730957,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9656530022621156,0.5163538455963135,0.3613002002239227,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9427429437637328,0.4822564125061035,0.457572191953659,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7560152411460876,0.2495237588882446,1.133178949356079,285.0179138183594,284.95001220703125,303.09234619140625,296.6708374023437,298.96435546875,297.2301940917969,285.0164794921875,1.0,0.6342206001281738,0.3915567696094513,0.3915567696094513,1.0,1.0,-3.456808090209961,1.018450140953064,2.4383580684661865,0.2387364953756332,0.9918845295906068,0.9918845295906068,0.0,159.76840209960938,178.0,72381.625,0.0,3297.5859375,1.0,278.4434509277344,282.9776306152344,299.6508483886719,304.3072509765625,293.1499938964844,293.1499938964844,278.1499938964844,33289.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538675308227539,1.0,0.0,0.0,3.817246675491333,3.8172719478607178,9.722853064886294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.44140625,0.0,1706.110595703125,1895.4371337890625,0.0,2971.507568359375,0.9408603310585022,1.0,0.0,3.0,1.0,0.0
18022500,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.888434648513794,0.41331547498703,0.3735488355159759,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.6647316813468933,0.5584193468093872,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9633173942565918,0.5172771215438843,0.3621940314769745,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9396952986717224,0.4824838936328888,0.4580858051776886,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7539969086647034,0.2496755123138427,1.1347490549087524,284.8856811523437,284.95001220703125,303.0859069824219,296.6651916503906,298.96563720703125,297.236083984375,284.883544921875,1.0,0.6368544697761536,0.3912204504013061,0.3912204504013061,1.0,1.0,-3.4670486450195312,1.0209381580352783,2.446110486984253,0.2388369888067245,0.904459536075592,0.904459536075592,0.0,161.8158721923828,178.0,73527.6484375,0.0,3333.5791015625,1.0,278.1939392089844,282.8247985839844,299.69207763671875,304.5398254394531,293.1499938964844,293.1499938964844,278.1499938964844,36744.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859174907207489,1.0,0.0,0.0,3.8000328540802,3.800058364868164,9.635360811444116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.2109375,0.0,1712.382568359375,1895.4371337890625,0.0,3021.2666015625,0.9376894235610962,1.0,0.0,3.0,1.0,0.0
18022560,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8830645680427551,0.4129722118377685,0.3733538091182709,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.6655980348587036,0.5681100487709045,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9581443071365356,0.5180550813674927,0.362812876701355,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.93362957239151,0.4825417697429657,0.4582741558551788,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.750001072883606,0.2497047185897827,1.13555109500885,284.9126281738281,284.95001220703125,303.07916259765625,296.6598205566406,298.96209716796875,297.2347412109375,284.91473388671875,1.0,0.640642523765564,0.3909083604812622,0.3909083604812622,1.0,1.0,-3.480397224426269,1.024538278579712,2.4558589458465576,0.2393677830696106,0.904355764389038,0.904355764389038,0.0,165.33831787109375,181.0,73511.0234375,0.0,3385.8603515625,1.0,278.15655517578125,282.8470764160156,299.677490234375,304.4779663085937,293.1499938964844,293.1499938964844,278.1499938964844,37682.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606716394424438,1.0,0.0,0.0,3.744150876998901,3.744176149368286,9.354056373922504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.3154296875,0.0,1653.3707275390625,1895.4371337890625,0.0,3035.303955078125,0.9278331995010376,1.0,0.0,3.0,1.0,0.0
18022620,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8760548233985901,0.4128589630126953,0.3732707500457763,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.6657267212867737,0.5814520716667175,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9515727162361144,0.5201757550239563,0.3642946481704712,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9256527423858644,0.4830486178398132,0.4588104486465454,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7447828054428101,0.2498833835124969,1.1369775533676147,284.9464416503906,284.95001220703125,303.0648498535156,296.64996337890625,298.9515686035156,297.2281494140625,284.94732666015625,1.0,0.6457481980323792,0.3902841806411743,0.3902841806411743,1.0,1.0,-3.5005030632019043,1.0294740200042725,2.471029281616211,0.2399959117174148,0.9147436618804932,0.9147436618804932,0.0,170.3712158203125,184.0,73686.171875,0.0,3463.666748046875,1.0,278.1499938964844,282.8721618652344,299.6526184082031,304.4366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36419.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607562184333801,1.0,0.0,0.0,3.728562593460083,3.7285876274108887,9.276329819840612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.3955078125,0.0,1625.551025390625,1895.4371337890625,0.0,3036.097412109375,0.923305332660675,1.0,0.0,3.0,1.0,0.0
18022680,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8760548233985901,0.4128589630126953,0.3732707500457763,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.6657267212867737,0.5814520716667175,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9515727162361144,0.5201757550239563,0.3642946481704712,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9256527423858644,0.4830486178398132,0.4588104486465454,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7447828054428101,0.2498833835124969,1.1369775533676147,284.9464416503906,284.95001220703125,303.0648498535156,296.64996337890625,298.9515686035156,297.2281494140625,284.94732666015625,1.0,0.6457481980323792,0.3902841806411743,0.3902841806411743,1.0,1.0,-3.5005030632019043,1.0294740200042725,2.471029281616211,0.2399959117174148,0.9147436618804932,0.9147436618804932,0.0,170.3712158203125,184.0,73686.171875,0.0,3463.666748046875,1.0,278.1499938964844,282.8721618652344,299.6526184082031,304.4366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36419.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607562184333801,1.0,0.0,0.0,3.728562593460083,3.7285876274108887,9.276329819840612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.3955078125,0.0,1625.551025390625,1895.4371337890625,0.0,3036.097412109375,0.923305332660675,1.0,0.0,3.0,1.0,0.0
18022740,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8707468509674072,0.4128927290439605,0.3734169006347656,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.6651085019111633,0.5922509431838989,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9467198252677916,0.5224713683128357,0.365967333316803,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9196189641952516,0.4836875200271606,0.4595270454883575,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7408085465431213,0.250092089176178,1.1385337114334106,284.95880126953125,284.95001220703125,303.0494079589844,296.64117431640625,298.9400329589844,297.2208251953125,284.9590148925781,1.0,0.6503072381019592,0.3896600008010864,0.3896600008010864,1.0,1.0,-3.518415927886963,1.0336525440216064,2.4847636222839355,0.2402117103338241,0.9255925416946412,0.9255925416946412,0.0,174.58758544921875,187.0,73967.6796875,0.0,3532.0966796875,1.0,278.1499938964844,282.8788146972656,299.64453125,304.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,35739.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613810539245605,1.0,0.0,0.0,3.738482236862183,3.738507032394409,9.32575289880333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1376953125,0.0,1631.8607177734375,1895.4371337890625,0.0,3041.9580078125,0.9249935746192932,1.0,0.0,3.0,1.0,0.0
18022800,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8707468509674072,0.4128927290439605,0.3734169006347656,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.6651085019111633,0.5922509431838989,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9467198252677916,0.5224713683128357,0.365967333316803,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9196189641952516,0.4836875200271606,0.4595270454883575,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7408085465431213,0.250092089176178,1.1385337114334106,284.95880126953125,284.95001220703125,303.0494079589844,296.64117431640625,298.9400329589844,297.2208251953125,284.9590148925781,1.0,0.6503072381019592,0.3896600008010864,0.3896600008010864,1.0,1.0,-3.518415927886963,1.0336525440216064,2.4847636222839355,0.2402117103338241,0.9255925416946412,0.9255925416946412,0.0,174.58758544921875,187.0,73967.6796875,0.0,3532.0966796875,1.0,278.1499938964844,282.8788146972656,299.64453125,304.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,35739.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613810539245605,1.0,0.0,0.0,3.738482236862183,3.738507032394409,9.32575289880333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1376953125,0.0,1631.8607177734375,1895.4371337890625,0.0,3041.9580078125,0.9249935746192932,1.0,0.0,3.0,1.0,0.0
18022860,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8661203384399414,0.412854939699173,0.3735154271125793,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.664005696773529,0.6019090414047241,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9425758719444276,0.5247352123260498,0.3676300942897796,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9144619703292848,0.4842804074287414,0.4602168500423431,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7373625040054321,0.2502588629722595,1.13990318775177,284.9594421386719,284.95001220703125,303.0328674316406,296.6334533691406,298.92510986328125,297.21356201171875,284.95947265625,1.0,0.6544354557991028,0.3884104788303375,0.3884104788303375,1.0,1.0,-3.534633159637451,1.0354162454605105,2.4992170333862305,0.238387256860733,0.9323650002479552,0.9323650002479552,0.0,178.42376708984375,190.0,74258.296875,0.0,3594.73828125,1.0,278.1499938964844,282.87530517578125,299.6385498046875,304.4556579589844,293.1499938964844,293.1499938964844,278.1499938964844,35553.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624644875526428,1.0,0.0,0.0,3.756191492080689,3.756216526031494,9.414315513822658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.8310546875,0.0,1651.111328125,1895.4371337890625,0.0,3052.12060546875,0.9287999272346495,1.0,0.0,3.0,1.0,0.0
18022920,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8661203384399414,0.412854939699173,0.3735154271125793,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.664005696773529,0.6019090414047241,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9425758719444276,0.5247352123260498,0.3676300942897796,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9144619703292848,0.4842804074287414,0.4602168500423431,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7373625040054321,0.2502588629722595,1.13990318775177,284.9594421386719,284.95001220703125,303.0328674316406,296.6334533691406,298.92510986328125,297.21356201171875,284.95947265625,1.0,0.6544354557991028,0.3884104788303375,0.3884104788303375,1.0,1.0,-3.534633159637451,1.0354162454605105,2.4992170333862305,0.238387256860733,0.9323650002479552,0.9323650002479552,0.0,178.42376708984375,190.0,74258.296875,0.0,3594.73828125,1.0,278.1499938964844,282.87530517578125,299.6385498046875,304.4556579589844,293.1499938964844,293.1499938964844,278.1499938964844,35553.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624644875526428,1.0,0.0,0.0,3.756191492080689,3.756216526031494,9.414315513822658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.8310546875,0.0,1651.111328125,1895.4371337890625,0.0,3052.12060546875,0.9287999272346495,1.0,0.0,3.0,1.0,0.0
