time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8619150519371033,0.4127559661865234,0.3735439479351043,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6624385714530945,0.6108414530754089,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9388803839683532,0.5269767045974731,0.3692658841609955,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9098895788192748,0.484814316034317,0.4608402550220489,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7342385649681091,0.2503915429115295,1.1410590410232544,284.9582824707031,284.95001220703125,303.0152587890625,296.6266784667969,298.9103088378906,297.2072448730469,284.9582824707031,1.0,0.6582517623901367,0.3871609568595886,0.3871609568595886,1.0,1.0,-3.5495221614837646,1.036636233329773,2.512886047363281,0.2363057285547256,0.9372971057891846,0.9372971057891846,0.0,182.01370239257807,193.0,74535.6796875,0.0,3653.138671875,1.0,278.1499938964844,282.8707580566406,299.6322021484375,304.4675598144531,293.1499938964844,293.1499938964844,278.1499938964844,35532.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635962605476379,1.0,0.0,0.0,3.773867130279541,3.773892164230346,9.503125966148218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.6357421875,0.0,1671.77294921875,1895.4371337890625,0.0,3062.7373046875,0.9327428936958312,1.0,0.0,3.0,1.0,0.0
18023040,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8619150519371033,0.4127559661865234,0.3735439479351043,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6624385714530945,0.6108414530754089,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9388803839683532,0.5269767045974731,0.3692658841609955,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9098895788192748,0.484814316034317,0.4608402550220489,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7342385649681091,0.2503915429115295,1.1410590410232544,284.9582824707031,284.95001220703125,303.0152587890625,296.6266784667969,298.9103088378906,297.2072448730469,284.9582824707031,1.0,0.6582517623901367,0.3871609568595886,0.3871609568595886,1.0,1.0,-3.5495221614837646,1.036636233329773,2.512886047363281,0.2363057285547256,0.9372971057891846,0.9372971057891846,0.0,182.01370239257807,193.0,74535.6796875,0.0,3653.138671875,1.0,278.1499938964844,282.8707580566406,299.6322021484375,304.4675598144531,293.1499938964844,293.1499938964844,278.1499938964844,35532.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635962605476379,1.0,0.0,0.0,3.773867130279541,3.773892164230346,9.503125966148218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.6357421875,0.0,1671.77294921875,1895.4371337890625,0.0,3062.7373046875,0.9327428936958312,1.0,0.0,3.0,1.0,0.0
18023100,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8599405288696289,0.4126962721347809,0.3735449314117431,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6614794731140137,0.6151020526885986,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.937170147895813,0.5281001925468445,0.3700825273990631,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9077892303466796,0.4850687384605407,0.4611364006996155,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.732774019241333,0.2504555881023407,1.141607403755188,284.9577331542969,284.95001220703125,303.0060729980469,296.6236572265625,298.9032287597656,297.2047424316406,284.957763671875,1.0,0.6600806713104248,0.386536180973053,0.386536180973053,1.0,1.0,-3.556647062301636,1.0371259450912476,2.519520998001098,0.2352131158113479,0.939500331878662,0.939500331878662,0.0,183.7430419921875,193.0,74669.2578125,0.0,3681.317626953125,1.0,278.1499938964844,282.8686218261719,299.6291809082031,304.4732360839844,293.1499938964844,293.1499938964844,278.1499938964844,35538.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641441464424133,1.0,0.0,0.0,3.782324314117432,3.782349586486816,9.545766488372465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.24609375,0.0,1681.847412109375,1895.4371337890625,0.0,3067.876953125,0.9346450567245485,1.0,0.0,3.0,1.0,0.0
18023160,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8580249547958374,0.4126322269439697,0.3735406994819641,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6604331135749817,0.6192820072174072,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9355202913284302,0.5292267203330994,0.370900422334671,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9057842493057252,0.4853174686431885,0.46142578125,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7313505411148071,0.2505156099796295,1.1421377658843994,284.95733642578125,284.95001220703125,302.9966125488281,296.620849609375,298.8966979980469,297.2026672363281,284.9573669433594,1.0,0.6618661284446716,0.3859803378582001,0.3859803378582001,1.0,1.0,-3.563556909561157,1.0377322435379028,2.525824546813965,0.2342845946550369,0.9416513442993164,0.9416513442993164,0.0,185.446029663086,196.0,74801.0078125,0.0,3708.9892578125,1.0,278.1499938964844,282.8666687011719,299.6263122558594,304.4788818359375,293.1499938964844,293.1499938964844,278.1499938964844,35546.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646767735481262,1.0,0.0,0.0,3.7905678749084473,3.790593147277832,9.587422482582042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.6142578125,0.0,1691.7298583984375,1895.4371337890625,0.0,3072.87353515625,0.9365031123161316,1.0,0.0,3.0,1.0,0.0
18023220,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.853617250919342,0.4124726355075836,0.3735283613204956,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9981657862663268,0.6584581136703491,0.624231219291687,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9314244985580444,0.5314692854881287,0.3725480735301971,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9012264609336852,0.4857824742794037,0.4619990289211273,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.728015124797821,0.2506020069122314,1.1431779861450195,284.9549560546875,284.95001220703125,302.9769897460937,296.61590576171875,298.88433837890625,297.2001037597656,284.95489501953125,1.0,0.6650840044021606,0.3848686218261719,0.3848686218261719,1.0,1.0,-3.5736024379730225,1.0376875400543213,2.535914897918701,0.2320762127637863,0.9437792897224426,0.9437792897224426,0.0,189.2020874023437,199.0,74989.375,0.0,3756.89990234375,1.0,278.1499938964844,282.86212158203125,299.6207275390625,304.4867858886719,293.1499938964844,293.1499938964844,278.1499938964844,35630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865606427192688,1.0,0.0,0.0,3.803819417953491,3.803844928741455,9.654573887019069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.546875,0.0,1708.2474365234375,1895.4371337890625,0.0,3081.59423828125,0.939523994922638,1.0,0.0,3.0,1.0,0.0
18023280,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.853617250919342,0.4124726355075836,0.3735283613204956,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9981657862663268,0.6584581136703491,0.624231219291687,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9314244985580444,0.5314692854881287,0.3725480735301971,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9012264609336852,0.4857824742794037,0.4619990289211273,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.728015124797821,0.2506020069122314,1.1431779861450195,284.9549560546875,284.95001220703125,302.9769897460937,296.61590576171875,298.88433837890625,297.2001037597656,284.95489501953125,1.0,0.6650840044021606,0.3848686218261719,0.3848686218261719,1.0,1.0,-3.5736024379730225,1.0376875400543213,2.535914897918701,0.2320762127637863,0.9437792897224426,0.9437792897224426,0.0,189.2020874023437,199.0,74989.375,0.0,3756.89990234375,1.0,278.1499938964844,282.86212158203125,299.6207275390625,304.4867858886719,293.1499938964844,293.1499938964844,278.1499938964844,35630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865606427192688,1.0,0.0,0.0,3.803819417953491,3.803844928741455,9.654573887019069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.546875,0.0,1708.2474365234375,1895.4371337890625,0.0,3081.59423828125,0.939523994922638,1.0,0.0,3.0,1.0,0.0
18023340,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8481574654579163,0.4122518002986908,0.3735057115554809,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.992813766002655,0.6572734117507935,0.6230820417404175,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9258593320846558,0.5336734652519226,0.374204158782959,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.895484447479248,0.486188143491745,0.4625627100467682,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7237600684165955,0.2506319284439087,1.14417827129364,284.9495849609375,284.95001220703125,302.95635986328125,296.6117553710937,298.8722839355469,297.1990661621094,284.949462890625,1.0,0.6675938963890076,0.3837569057941437,0.3837569057941437,1.0,1.0,-3.5759785175323486,1.035073161125183,2.540905475616455,0.229024201631546,0.941068947315216,0.941068947315216,0.0,193.5995941162109,202.0,75006.3671875,0.0,3789.85986328125,1.0,278.1499938964844,282.8570861816406,299.6148376464844,304.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,35864.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661962747573853,1.0,0.0,0.0,3.808657646179199,3.808683156967163,9.679148433860971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.1474609375,0.0,1715.8896484375,1895.4371337890625,0.0,3087.1279296875,0.9407421350479126,1.0,0.0,3.0,1.0,0.0
18023400,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8481574654579163,0.4122518002986908,0.3735057115554809,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.992813766002655,0.6572734117507935,0.6230820417404175,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9258593320846558,0.5336734652519226,0.374204158782959,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.895484447479248,0.486188143491745,0.4625627100467682,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7237600684165955,0.2506319284439087,1.14417827129364,284.9495849609375,284.95001220703125,302.95635986328125,296.6117553710937,298.8722839355469,297.1990661621094,284.949462890625,1.0,0.6675938963890076,0.3837569057941437,0.3837569057941437,1.0,1.0,-3.5759785175323486,1.035073161125183,2.540905475616455,0.229024201631546,0.941068947315216,0.941068947315216,0.0,193.5995941162109,202.0,75006.3671875,0.0,3789.85986328125,1.0,278.1499938964844,282.8570861816406,299.6148376464844,304.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,35864.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661962747573853,1.0,0.0,0.0,3.808657646179199,3.808683156967163,9.679148433860971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.1474609375,0.0,1715.8896484375,1895.4371337890625,0.0,3087.1279296875,0.9407421350479126,1.0,0.0,3.0,1.0,0.0
18023460,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8438540101051331,0.4120328724384308,0.3734407126903534,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9884849190711976,0.6567512154579163,0.6226078271865845,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9217665791511536,0.535903811454773,0.3758449554443359,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8909897804260254,0.4865873157978058,0.4630762934684753,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.720352292060852,0.2506578862667084,1.1449531316757202,284.9484558105469,284.95001220703125,302.934814453125,296.6083679199219,298.8615417480469,297.1990051269531,284.94842529296875,1.0,0.6698210835456848,0.3828253746032715,0.3828253746032715,1.0,1.0,-3.578853368759156,1.03315532207489,2.545697927474976,0.2264522612094879,0.939378559589386,0.939378559589386,0.0,197.2618103027344,205.0,74988.9140625,0.0,3819.53759765625,1.0,278.1499938964844,282.856201171875,299.6098327636719,304.4786682128906,293.1499938964844,293.1499938964844,278.1499938964844,35983.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664072155952454,1.0,0.0,0.0,3.80832314491272,3.808348894119263,9.677448815637035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.2783203125,0.0,1716.4219970703125,1895.4371337890625,0.0,3089.106689453125,0.9407634139060974,1.0,0.0,3.0,1.0,0.0
18023520,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8438540101051331,0.4120328724384308,0.3734407126903534,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9884849190711976,0.6567512154579163,0.6226078271865845,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9217665791511536,0.535903811454773,0.3758449554443359,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8909897804260254,0.4865873157978058,0.4630762934684753,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.720352292060852,0.2506578862667084,1.1449531316757202,284.9484558105469,284.95001220703125,302.934814453125,296.6083679199219,298.8615417480469,297.1990051269531,284.94842529296875,1.0,0.6698210835456848,0.3828253746032715,0.3828253746032715,1.0,1.0,-3.578853368759156,1.03315532207489,2.545697927474976,0.2264522612094879,0.939378559589386,0.939378559589386,0.0,197.2618103027344,205.0,74988.9140625,0.0,3819.53759765625,1.0,278.1499938964844,282.856201171875,299.6098327636719,304.4786682128906,293.1499938964844,293.1499938964844,278.1499938964844,35983.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664072155952454,1.0,0.0,0.0,3.80832314491272,3.808348894119263,9.677448815637035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.2783203125,0.0,1716.4219970703125,1895.4371337890625,0.0,3089.106689453125,0.9407634139060974,1.0,0.0,3.0,1.0,0.0
18023580,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.840130627155304,0.4118241369724273,0.3733713030815124,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9846259355545044,0.6564741730690002,0.6224216222763062,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.91842120885849,0.53816819190979,0.3774986863136291,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8871157765388489,0.4869880676269531,0.4635768532752991,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7173495888710022,0.2506926357746124,1.1456934213638306,284.9486389160156,284.95001220703125,302.9123229980469,296.6056823730469,298.8509216308594,297.1993103027344,284.9486389160156,1.0,0.6719192862510681,0.3818938136100769,0.3818938136100769,1.0,1.0,-3.582027673721313,1.031346559524536,2.5506811141967773,0.2239230871200561,0.9385445713996888,0.9385445713996888,0.0,200.5897216796875,208.0,74967.8984375,0.0,3847.9794921875,1.0,278.1499938964844,282.8564453125,299.60626220703125,304.47332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36022.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664655089378357,1.0,0.0,0.0,3.807030439376831,3.807055950164795,9.67087999015348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.6552734375,0.0,1715.1697998046875,1895.4371337890625,0.0,3089.65380859375,0.940506875514984,1.0,0.0,3.0,1.0,0.0
18023640,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.840130627155304,0.4118241369724273,0.3733713030815124,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9846259355545044,0.6564741730690002,0.6224216222763062,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.91842120885849,0.53816819190979,0.3774986863136291,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8871157765388489,0.4869880676269531,0.4635768532752991,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7173495888710022,0.2506926357746124,1.1456934213638306,284.9486389160156,284.95001220703125,302.9123229980469,296.6056823730469,298.8509216308594,297.1993103027344,284.9486389160156,1.0,0.6719192862510681,0.3818938136100769,0.3818938136100769,1.0,1.0,-3.582027673721313,1.031346559524536,2.5506811141967773,0.2239230871200561,0.9385445713996888,0.9385445713996888,0.0,200.5897216796875,208.0,74967.8984375,0.0,3847.9794921875,1.0,278.1499938964844,282.8564453125,299.60626220703125,304.47332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36022.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664655089378357,1.0,0.0,0.0,3.807030439376831,3.807055950164795,9.67087999015348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.6552734375,0.0,1715.1697998046875,1895.4371337890625,0.0,3089.65380859375,0.940506875514984,1.0,0.0,3.0,1.0,0.0
18023700,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8383967876434326,0.4117209613323211,0.3733356893062591,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9827809929847716,0.6563735604286194,0.6223745346069336,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.916916012763977,0.5393104553222656,0.3783309161663055,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8853144645690918,0.4871864020824432,0.4638231694698334,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7159289121627808,0.2507120966911316,1.1460615396499634,284.9488220214844,284.95001220703125,302.9007568359375,296.6045837402344,298.8455505371094,297.1994934082031,284.9488525390625,1.0,0.6729419231414795,0.3814280331134796,0.3814280331134796,1.0,1.0,-3.5836684703826904,1.0304569005966189,2.5532114505767822,0.2226612418889999,0.938304364681244,0.938304364681244,0.0,202.1887664794922,208.0,74958.1953125,0.0,3861.958251953125,1.0,278.1499938964844,282.8566589355469,299.6049194335937,304.4711608886719,293.1499938964844,293.1499938964844,278.1499938964844,36028.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664703369140625,1.0,0.0,0.0,3.806371688842773,3.806397199630737,9.667533049650956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.6591796875,0.0,1714.423583984375,1895.4371337890625,0.0,3089.69921875,0.9403648972511292,1.0,0.0,3.0,1.0,0.0
18023760,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8367198705673218,0.4116173982620239,0.373299092054367,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9809631109237672,0.6562833786010742,0.622340738773346,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9154870510101318,0.540458083152771,0.3791663646697998,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8835731148719788,0.4873822629451751,0.4640665054321289,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7145382165908813,0.2507319748401642,1.1464282274246216,284.9490966796875,284.95001220703125,302.88897705078125,296.6036376953125,298.84033203125,297.19970703125,284.9491271972656,1.0,0.6739534735679626,0.3810093998908996,0.3810093998908996,1.0,1.0,-3.585322618484497,1.0297060012817385,2.555616617202759,0.2215346992015838,0.9381852746009828,0.9381852746009828,0.0,203.763900756836,211.0,74951.5,0.0,3875.836181640625,1.0,278.1499938964844,282.8568725585937,299.60382080078125,304.46942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36029.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664698004722595,1.0,0.0,0.0,3.805833578109741,3.805859327316284,9.664800018072128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.2236328125,0.0,1713.77783203125,1895.4371337890625,0.0,3089.694091796875,0.940246045589447,1.0,0.0,3.0,1.0,0.0
18023820,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8335036635398865,0.4114046692848205,0.3732200264930725,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9773828387260436,0.6561172604560852,0.6222944259643555,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9128233194351196,0.5427698493003845,0.3808478415012359,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8802371025085449,0.4877617657184601,0.4645406305789947,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7118184566497803,0.250770628452301,1.1471500396728516,284.949462890625,284.95001220703125,302.86474609375,296.6021728515625,298.82977294921875,297.2001342773437,284.9494934082031,1.0,0.6759467720985413,0.3801720738410949,0.3801720738410949,1.0,1.0,-3.5886340141296387,1.0282169580459597,2.5604169368743896,0.2192930430173874,0.9380931854248048,0.9380931854248048,0.0,206.8593139648437,214.0,74942.171875,0.0,3903.299560546875,1.0,278.1499938964844,282.85723876953125,299.602294921875,304.4669494628906,293.1499938964844,293.1499938964844,278.1499938964844,36023.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866463840007782,1.0,0.0,0.0,3.8050830364227295,3.805108547210693,9.660988098403325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.263671875,0.0,1712.827392578125,1895.4371337890625,0.0,3089.63818359375,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
18023880,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8335036635398865,0.4114046692848205,0.3732200264930725,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9773828387260436,0.6561172604560852,0.6222944259643555,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9128233194351196,0.5427698493003845,0.3808478415012359,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8802371025085449,0.4877617657184601,0.4645406305789947,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7118184566497803,0.250770628452301,1.1471500396728516,284.949462890625,284.95001220703125,302.86474609375,296.6021728515625,298.82977294921875,297.2001342773437,284.9494934082031,1.0,0.6759467720985413,0.3801720738410949,0.3801720738410949,1.0,1.0,-3.5886340141296387,1.0282169580459597,2.5604169368743896,0.2192930430173874,0.9380931854248048,0.9380931854248048,0.0,206.8593139648437,214.0,74942.171875,0.0,3903.299560546875,1.0,278.1499938964844,282.85723876953125,299.602294921875,304.4669494628906,293.1499938964844,293.1499938964844,278.1499938964844,36023.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866463840007782,1.0,0.0,0.0,3.8050830364227295,3.805108547210693,9.660988098403325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.263671875,0.0,1712.827392578125,1895.4371337890625,0.0,3089.63818359375,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
18023940,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8304095268249512,0.4111820459365845,0.3731319308280945,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9738167524337769,0.6559474468231201,0.6222492456436157,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9103440642356871,0.5450976490974426,0.3825399577617645,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8770344853401184,0.4881247878074646,0.4649988412857055,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7091237306594849,0.250805139541626,1.1478514671325684,284.9496765136719,284.95001220703125,302.8396911621094,296.60125732421875,298.8190002441406,297.20050048828125,284.94970703125,1.0,0.6779150366783142,0.3793347477912903,0.3793347477912903,1.0,1.0,-3.591904401779175,1.0267081260681152,2.56519627571106,0.2170391827821731,0.9380380511283876,0.9380380511283876,0.0,209.92379760742188,217.0,74935.328125,0.0,3930.517578125,1.0,278.1499938964844,282.85748291015625,299.601318359375,304.4653015136719,293.1499938964844,293.1499938964844,278.1499938964844,36017.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664466142654419,1.0,0.0,0.0,3.804553747177124,3.804579257965088,9.658300541559584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.876953125,0.0,1712.1461181640625,1895.4371337890625,0.0,3089.476318359375,0.9399520754814148,1.0,0.0,3.0,1.0,0.0
18024000,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8304095268249512,0.4111820459365845,0.3731319308280945,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9738167524337769,0.6559474468231201,0.6222492456436157,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9103440642356871,0.5450976490974426,0.3825399577617645,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8770344853401184,0.4881247878074646,0.4649988412857055,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7091237306594849,0.250805139541626,1.1478514671325684,284.9496765136719,284.95001220703125,302.8396911621094,296.60125732421875,298.8190002441406,297.20050048828125,284.94970703125,1.0,0.6779150366783142,0.3793347477912903,0.3793347477912903,1.0,1.0,-3.591904401779175,1.0267081260681152,2.56519627571106,0.2170391827821731,0.9380380511283876,0.9380380511283876,0.0,209.92379760742188,217.0,74935.328125,0.0,3930.517578125,1.0,278.1499938964844,282.85748291015625,299.601318359375,304.4653015136719,293.1499938964844,293.1499938964844,278.1499938964844,36017.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664466142654419,1.0,0.0,0.0,3.804553747177124,3.804579257965088,9.658300541559584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.876953125,0.0,1712.1461181640625,1895.4371337890625,0.0,3089.476318359375,0.9399520754814148,1.0,0.0,3.0,1.0,0.0
18024060,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8274073600769043,0.410948097705841,0.373033732175827,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9702460765838624,0.6557642221450806,0.6221937537193298,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9080206751823424,0.5474401116371155,0.3842420279979706,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8739390969276428,0.488470196723938,0.4654404520988464,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7064434885978699,0.2508340179920196,1.1485271453857422,284.9497985839844,284.95001220703125,302.8138427734375,296.600830078125,298.8079833984375,297.20086669921875,284.9497985839844,1.0,0.6798629760742188,0.3784949481487274,0.3784949481487274,1.0,1.0,-3.59511137008667,1.025164246559143,2.5699472427368164,0.2147624641656875,0.9379751086235046,0.9379751086235046,0.0,212.972412109375,220.0,74929.7578125,0.0,3957.522216796875,1.0,278.1499938964844,282.857666015625,299.600830078125,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36013.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664198517799377,1.0,0.0,0.0,3.804126977920532,3.804152488708496,9.656134807300989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.8369140625,0.0,1711.6041259765625,1895.4371337890625,0.0,3089.225341796875,0.9398535490036012,1.0,0.0,3.0,1.0,0.0
18024120,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8274073600769043,0.410948097705841,0.373033732175827,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9702460765838624,0.6557642221450806,0.6221937537193298,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9080206751823424,0.5474401116371155,0.3842420279979706,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8739390969276428,0.488470196723938,0.4654404520988464,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7064434885978699,0.2508340179920196,1.1485271453857422,284.9497985839844,284.95001220703125,302.8138427734375,296.600830078125,298.8079833984375,297.20086669921875,284.9497985839844,1.0,0.6798629760742188,0.3784949481487274,0.3784949481487274,1.0,1.0,-3.59511137008667,1.025164246559143,2.5699472427368164,0.2147624641656875,0.9379751086235046,0.9379751086235046,0.0,212.972412109375,220.0,74929.7578125,0.0,3957.522216796875,1.0,278.1499938964844,282.857666015625,299.600830078125,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36013.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664198517799377,1.0,0.0,0.0,3.804126977920532,3.804152488708496,9.656134807300989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.8369140625,0.0,1711.6041259765625,1895.4371337890625,0.0,3089.225341796875,0.9398535490036012,1.0,0.0,3.0,1.0,0.0
18024180,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8244777321815491,0.4107027351856231,0.372925341129303,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9666643142700196,0.6555635333061218,0.622123122215271,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9058381915092468,0.549796462059021,0.3859536051750183,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8709372282028198,0.4887980818748474,0.4658655822277069,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7038209438323975,0.2508567571640014,1.1491756439208984,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.7967834472656,297.2012023925781,284.9498291015625,1.0,0.681793212890625,0.3776551187038421,0.3776551187038421,1.0,1.0,-3.5982465744018555,1.023589849472046,2.5746567249298096,0.2124692499637603,0.9378927946090698,0.9378927946090698,0.0,216.01280212402344,223.0,74924.796875,0.0,3984.3369140625,1.0,278.1499938964844,282.8578186035156,299.6007385253906,304.4637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663832545280457,1.0,0.0,0.0,3.803733110427856,3.80375862121582,9.654135055825463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.017578125,0.0,1711.1158447265625,1895.4371337890625,0.0,3088.8818359375,0.9397634863853456,1.0,0.0,3.0,1.0,0.0
18024240,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8244777321815491,0.4107027351856231,0.372925341129303,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9666643142700196,0.6555635333061218,0.622123122215271,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9058381915092468,0.549796462059021,0.3859536051750183,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8709372282028198,0.4887980818748474,0.4658655822277069,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7038209438323975,0.2508567571640014,1.1491756439208984,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.7967834472656,297.2012023925781,284.9498291015625,1.0,0.681793212890625,0.3776551187038421,0.3776551187038421,1.0,1.0,-3.5982465744018555,1.023589849472046,2.5746567249298096,0.2124692499637603,0.9378927946090698,0.9378927946090698,0.0,216.01280212402344,223.0,74924.796875,0.0,3984.3369140625,1.0,278.1499938964844,282.8578186035156,299.6007385253906,304.4637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663832545280457,1.0,0.0,0.0,3.803733110427856,3.80375862121582,9.654135055825463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.017578125,0.0,1711.1158447265625,1895.4371337890625,0.0,3088.8818359375,0.9397634863853456,1.0,0.0,3.0,1.0,0.0
18024300,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8230351209640503,0.4105768203735351,0.3728682696819305,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9648686051368712,0.6554577946662903,0.6220830678939819,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9047951698303224,0.5509786009788513,0.3868120908737182,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8694684505462646,0.4889570772647857,0.4660735428333282,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7025305032730103,0.2508663535118103,1.1494921445846558,284.9498291015625,284.95001220703125,302.7736511230469,296.6009521484375,298.7911376953125,297.20135498046875,284.9498596191406,1.0,0.6827534437179565,0.3772352039813995,0.3772352039813995,1.0,1.0,-3.599792718887329,1.022793173789978,2.5769996643066406,0.2113174200057983,0.93784499168396,0.93784499168396,0.0,217.53253173828125,223.0,74922.359375,0.0,3997.70361328125,1.0,278.1499938964844,282.85791015625,299.6007995605469,304.463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663584589958191,1.0,0.0,0.0,3.803534746170044,3.803560256958008,9.65312779044325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.642578125,0.0,1710.873291015625,1895.4371337890625,0.0,3088.649169921875,0.9397184252738952,1.0,0.0,3.0,1.0,0.0
18024360,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8216063380241394,0.4104492664337158,0.3728097677230835,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9630717039108276,0.6553493738174438,0.6220405697822571,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9037840962409972,0.5521628260612488,0.3876720368862152,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8680216073989868,0.4891135990619659,0.4662791788578033,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7012544274330139,0.2508750557899475,1.149804711341858,284.9498596191406,284.95001220703125,302.7598571777344,296.6011657714844,298.7854919433594,297.2015075683594,284.94989013671875,1.0,0.683711051940918,0.3768320977687835,0.3768320977687835,1.0,1.0,-3.6013288497924805,1.022040605545044,2.5792882442474365,0.2102111876010894,0.9378156661987304,0.9378156661987304,0.0,219.05162048339844,226.0,74920.84375,0.0,4011.050048828125,1.0,278.1499938964844,282.8580322265625,299.6009826660156,304.4635925292969,293.1499938964844,293.1499938964844,278.1499938964844,36010.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663319945335388,1.0,0.0,0.0,3.8033626079559326,3.803388118743897,9.65225353866117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.439453125,0.0,1710.6583251953125,1895.4371337890625,0.0,3088.401123046875,0.9396791458129884,1.0,0.0,3.0,1.0,0.0
18024420,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8187823295593262,0.4101840257644653,0.3726836740970611,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.959473192691803,0.6551143527030945,0.6219390034675598,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9018544554710388,0.5545434355735779,0.3894002735614776,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8651880621910095,0.4894110560417175,0.4666758179664612,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6987427473068237,0.2508868277072906,1.1504045724868774,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7740478515625,297.2017822265625,284.94989013671875,1.0,0.6856124401092529,0.3760258555412292,0.3760258555412292,1.0,1.0,-3.60433292388916,1.0205148458480835,2.583818197250366,0.2079914659261703,0.9377406239509584,0.9377406239509584,0.0,222.085189819336,229.0,74918.234375,0.0,4037.569580078125,1.0,278.1499938964844,282.8582763671875,299.6015930175781,304.46392822265625,293.1499938964844,293.1499938964844,278.1499938964844,36009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662823438644409,1.0,0.0,0.0,3.8030405044555664,3.8030660152435294,9.650619858803111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.212890625,0.0,1710.2635498046875,1895.4371337890625,0.0,3087.935302734375,0.939605951309204,1.0,0.0,3.0,1.0,0.0
18024480,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8187823295593262,0.4101840257644653,0.3726836740970611,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.959473192691803,0.6551143527030945,0.6219390034675598,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9018544554710388,0.5545434355735779,0.3894002735614776,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8651880621910095,0.4894110560417175,0.4666758179664612,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6987427473068237,0.2508868277072906,1.1504045724868774,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7740478515625,297.2017822265625,284.94989013671875,1.0,0.6856124401092529,0.3760258555412292,0.3760258555412292,1.0,1.0,-3.60433292388916,1.0205148458480835,2.583818197250366,0.2079914659261703,0.9377406239509584,0.9377406239509584,0.0,222.085189819336,229.0,74918.234375,0.0,4037.569580078125,1.0,278.1499938964844,282.8582763671875,299.6015930175781,304.46392822265625,293.1499938964844,293.1499938964844,278.1499938964844,36009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662823438644409,1.0,0.0,0.0,3.8030405044555664,3.8030660152435294,9.650619858803111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.212890625,0.0,1710.2635498046875,1895.4371337890625,0.0,3087.935302734375,0.939605951309204,1.0,0.0,3.0,1.0,0.0
18024540,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8159919381141663,0.4099069237709045,0.3725470602512359,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9558698534965516,0.6548565030097961,0.6218165159225464,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9000036716461182,0.5569373965263367,0.3911378681659698,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8624299168586731,0.4896902441978454,0.4670554101467132,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6962817907333374,0.2508919537067413,1.1509751081466677,284.9498596191406,284.95001220703125,302.7030334472656,296.6027526855469,298.76239013671875,297.2020263671875,284.9498596191406,1.0,0.6874980330467224,0.3752196133136749,0.3752196133136749,1.0,1.0,-3.607254981994629,1.0189565420150757,2.5882985591888428,0.2057552188634872,0.937630832195282,0.937630832195282,0.0,225.11631774902344,232.0,74915.2265625,0.0,4063.9013671875,1.0,278.1499938964844,282.8585205078125,299.6025085449219,304.464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36009.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662285804748535,1.0,0.0,0.0,3.802677154541016,3.80270266532898,9.64877472142689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.001953125,0.0,1709.830322265625,1895.4371337890625,0.0,3087.43115234375,0.9395242929458618,1.0,0.0,3.0,1.0,0.0
18024600,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8159919381141663,0.4099069237709045,0.3725470602512359,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9558698534965516,0.6548565030097961,0.6218165159225464,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9000036716461182,0.5569373965263367,0.3911378681659698,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8624299168586731,0.4896902441978454,0.4670554101467132,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6962817907333374,0.2508919537067413,1.1509751081466677,284.9498596191406,284.95001220703125,302.7030334472656,296.6027526855469,298.76239013671875,297.2020263671875,284.9498596191406,1.0,0.6874980330467224,0.3752196133136749,0.3752196133136749,1.0,1.0,-3.607254981994629,1.0189565420150757,2.5882985591888428,0.2057552188634872,0.937630832195282,0.937630832195282,0.0,225.11631774902344,232.0,74915.2265625,0.0,4063.9013671875,1.0,278.1499938964844,282.8585205078125,299.6025085449219,304.464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36009.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662285804748535,1.0,0.0,0.0,3.802677154541016,3.80270266532898,9.64877472142689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.001953125,0.0,1709.830322265625,1895.4371337890625,0.0,3087.43115234375,0.9395242929458618,1.0,0.0,3.0,1.0,0.0
18024660,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8132239580154419,0.4096192419528961,0.3724009692668915,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.952266812324524,0.6545770764350891,0.6216739416122437,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8982208967208862,0.5593445897102356,0.3928845822811126,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8597440123558044,0.4899525642395019,0.4674191474914551,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.693870484828949,0.2508911788463592,1.1515192985534668,284.9499206542969,284.95001220703125,302.6736145019531,296.6038513183594,298.7510681152344,297.2022705078125,284.949951171875,1.0,0.6893689632415771,0.3745191097259521,0.3745191097259521,1.0,1.0,-3.6101016998291016,1.0176877975463867,2.592413902282715,0.2038230895996093,0.9376301765441896,0.9376301765441896,0.0,228.1461181640625,235.0,74917.21875,0.0,4090.0654296875,1.0,278.1499938964844,282.85888671875,299.6036376953125,304.4657287597656,293.1499938964844,293.1499938964844,278.1499938964844,36006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661788702011108,1.0,0.0,0.0,3.8024790287017822,3.802504777908325,9.647770866649807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.658203125,0.0,1709.570068359375,1895.4371337890625,0.0,3086.96484375,0.9394784569740297,1.0,0.0,3.0,1.0,0.0
18024720,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8132239580154419,0.4096192419528961,0.3724009692668915,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.952266812324524,0.6545770764350891,0.6216739416122437,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8982208967208862,0.5593445897102356,0.3928845822811126,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8597440123558044,0.4899525642395019,0.4674191474914551,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.693870484828949,0.2508911788463592,1.1515192985534668,284.9499206542969,284.95001220703125,302.6736145019531,296.6038513183594,298.7510681152344,297.2022705078125,284.949951171875,1.0,0.6893689632415771,0.3745191097259521,0.3745191097259521,1.0,1.0,-3.6101016998291016,1.0176877975463867,2.592413902282715,0.2038230895996093,0.9376301765441896,0.9376301765441896,0.0,228.1461181640625,235.0,74917.21875,0.0,4090.0654296875,1.0,278.1499938964844,282.85888671875,299.6036376953125,304.4657287597656,293.1499938964844,293.1499938964844,278.1499938964844,36006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661788702011108,1.0,0.0,0.0,3.8024790287017822,3.802504777908325,9.647770866649807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.658203125,0.0,1709.570068359375,1895.4371337890625,0.0,3086.96484375,0.9394784569740297,1.0,0.0,3.0,1.0,0.0
18024780,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8104646801948547,0.4093174338340759,0.3722424209117889,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9486657977104188,0.6542679071426392,0.621504008769989,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8965041637420654,0.5617663264274597,0.3946415483951568,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8571240901947021,0.490192711353302,0.467762291431427,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6915059685707092,0.2508827745914459,1.1520299911499023,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.7395935058594,297.2024841308594,284.949951171875,1.0,0.691222071647644,0.3738186061382293,0.3738186061382293,1.0,1.0,-3.612848043441773,1.0163919925689695,2.5964560508728027,0.201883852481842,0.9375916719436646,0.9375916719436646,0.0,231.1736755371093,238.0,74919.015625,0.0,4115.99072265625,1.0,278.1499938964844,282.8592529296875,299.6049194335937,304.46710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661310076713562,1.0,0.0,0.0,3.802284002304077,3.802309513092041,9.646780654293252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.3486328125,0.0,1709.326904296875,1895.4371337890625,0.0,3086.515869140625,0.9394336938858032,1.0,0.0,3.0,1.0,0.0
