time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8104646801948547,0.4093174338340759,0.3722424209117889,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9486657977104188,0.6542679071426392,0.621504008769989,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8965041637420654,0.5617663264274597,0.3946415483951568,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8571240901947021,0.490192711353302,0.467762291431427,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6915059685707092,0.2508827745914459,1.1520299911499023,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.7395935058594,297.2024841308594,284.949951171875,1.0,0.691222071647644,0.3738186061382293,0.3738186061382293,1.0,1.0,-3.612848043441773,1.0163919925689695,2.5964560508728027,0.201883852481842,0.9375916719436646,0.9375916719436646,0.0,231.1736755371093,238.0,74919.015625,0.0,4115.99072265625,1.0,278.1499938964844,282.8592529296875,299.6049194335937,304.46710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661310076713562,1.0,0.0,0.0,3.802284002304077,3.802309513092041,9.646780654293252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.3486328125,0.0,1709.326904296875,1895.4371337890625,0.0,3086.515869140625,0.9394336938858032,1.0,0.0,3.0,1.0,0.0
18024900,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8090847134590149,0.4091635942459106,0.3721607029438019,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.946868658065796,0.6541073322296143,0.6214135885238647,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.895666778087616,0.5629802942276001,0.3955221772193908,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8558385968208313,0.4903083443641662,0.4679298102855682,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6903409361839294,0.2508770823478699,1.152279019355774,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,298.7338256835937,297.2025756835937,284.949951171875,1.0,0.6921448111534119,0.3734683692455292,0.3734683692455292,1.0,1.0,-3.614200592041016,1.015735745429993,2.5984649658203125,0.2009103149175644,0.9375629425048828,0.9375629425048828,0.0,232.6890563964844,238.0,74919.7265625,0.0,4128.92431640625,1.0,278.1499938964844,282.85943603515625,299.6055603027344,304.4678039550781,293.1499938964844,293.1499938964844,278.1499938964844,36005.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661051392555237,1.0,0.0,0.0,3.8021762371063232,3.802201747894287,9.646233820603811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.66796875,0.0,1709.1961669921875,1895.4371337890625,0.0,3086.27294921875,0.9394092559814452,1.0,0.0,3.0,1.0,0.0
18024960,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8077036142349243,0.4090077579021454,0.3720772564411163,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9450764656066896,0.653942883014679,0.6213197112083435,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.894844114780426,0.5641957521438599,0.3964039981365204,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.854570209980011,0.4904210865497589,0.4680947065353393,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6891881823539734,0.2508703470230102,1.1525237560272217,284.9498596191406,284.95001220703125,302.6129455566406,296.60650634765625,298.7278137207031,297.2026672363281,284.94989013671875,1.0,0.6930651664733887,0.3730739653110504,0.3730739653110504,1.0,1.0,-3.6155407428741455,1.014944314956665,2.6005964279174805,0.1998037099838256,0.93747216463089,0.93747216463089,0.0,234.2042999267578,241.0,74918.2890625,0.0,4141.833984375,1.0,278.1499938964844,282.8595886230469,299.6062316894531,304.4684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36007.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660773634910583,1.0,0.0,0.0,3.8019943237304688,3.8020198345184326,9.645310683481512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.6552734375,0.0,1708.9923095703125,1895.4371337890625,0.0,3086.0126953125,0.9393689632415771,1.0,0.0,3.0,1.0,0.0
18025020,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8049303293228149,0.4086857736110687,0.3719012141227722,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9415042400360109,0.6535924077033997,0.6211118698120117,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8932436108589172,0.5666361451148987,0.3981741666793823,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8520786166191101,0.4906307756900787,0.468409776687622,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6869165301322937,0.2508515417575836,1.1529895067214966,284.94976806640625,284.95001220703125,302.58172607421875,296.60791015625,298.71563720703125,297.2028503417969,284.94976806640625,1.0,0.6948932409286499,0.3722851574420929,0.3722851574420929,1.0,1.0,-3.6181483268737793,1.0133179426193235,2.604830503463745,0.1975613236427307,0.9372325539588928,0.9372325539588928,0.0,237.2331695556641,244.0,74912.9296875,0.0,4167.4775390625,1.0,278.1499938964844,282.85992431640625,299.60760498046875,304.4695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36012.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660154342651367,1.0,0.0,0.0,3.8014326095581055,3.801458120346069,9.642461691328208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.193359375,0.0,1708.3587646484375,1895.4371337890625,0.0,3085.43115234375,0.9392457008361816,1.0,0.0,3.0,1.0,0.0
18025080,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8049303293228149,0.4086857736110687,0.3719012141227722,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9415042400360109,0.6535924077033997,0.6211118698120117,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8932436108589172,0.5666361451148987,0.3981741666793823,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8520786166191101,0.4906307756900787,0.468409776687622,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6869165301322937,0.2508515417575836,1.1529895067214966,284.94976806640625,284.95001220703125,302.58172607421875,296.60791015625,298.71563720703125,297.2028503417969,284.94976806640625,1.0,0.6948932409286499,0.3722851574420929,0.3722851574420929,1.0,1.0,-3.6181483268737793,1.0133179426193235,2.604830503463745,0.1975613236427307,0.9372325539588928,0.9372325539588928,0.0,237.2331695556641,244.0,74912.9296875,0.0,4167.4775390625,1.0,278.1499938964844,282.85992431640625,299.60760498046875,304.4695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36012.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660154342651367,1.0,0.0,0.0,3.8014326095581055,3.801458120346069,9.642461691328208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.193359375,0.0,1708.3587646484375,1895.4371337890625,0.0,3085.43115234375,0.9392457008361816,1.0,0.0,3.0,1.0,0.0
18025140,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8021803498268127,0.4083495736122131,0.3717126250267029,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9379525780677797,0.6532114148139954,0.6208757758140564,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.891700029373169,0.5690870881080627,0.3999518752098083,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8496444225311279,0.4908186197280884,0.4687045216560364,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6846892833709717,0.2508258521556854,1.1534247398376465,284.9496459960937,284.95001220703125,302.54998779296875,296.6093139648437,298.70245361328125,297.2029724121094,284.9496459960937,1.0,0.6967042088508606,0.3714963793754577,0.3714963793754577,1.0,1.0,-3.620654821395874,1.0116521120071411,2.6090028285980225,0.1953212469816208,0.9368711709976196,0.9368711709976196,0.0,240.2611083984375,247.0,74902.46875,0.0,4192.88134765625,1.0,278.1499938964844,282.86041259765625,299.6082763671875,304.4696655273437,293.1499938964844,293.1499938964844,278.1499938964844,36019.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659034967422485,1.0,0.0,0.0,3.800503492355346,3.800529003143311,9.63774823503627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.689453125,0.0,1707.29638671875,1895.4371337890625,0.0,3084.381591796875,0.9390411376953124,1.0,0.0,3.0,1.0,0.0
18025200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8021803498268127,0.4083495736122131,0.3717126250267029,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9379525780677797,0.6532114148139954,0.6208757758140564,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.891700029373169,0.5690870881080627,0.3999518752098083,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8496444225311279,0.4908186197280884,0.4687045216560364,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6846892833709717,0.2508258521556854,1.1534247398376465,284.9496459960937,284.95001220703125,302.54998779296875,296.6093139648437,298.70245361328125,297.2029724121094,284.9496459960937,1.0,0.6967042088508606,0.3714963793754577,0.3714963793754577,1.0,1.0,-3.620654821395874,1.0116521120071411,2.6090028285980225,0.1953212469816208,0.9368711709976196,0.9368711709976196,0.0,240.2611083984375,247.0,74902.46875,0.0,4192.88134765625,1.0,278.1499938964844,282.86041259765625,299.6082763671875,304.4696655273437,293.1499938964844,293.1499938964844,278.1499938964844,36019.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659034967422485,1.0,0.0,0.0,3.800503492355346,3.800529003143311,9.63774823503627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.689453125,0.0,1707.29638671875,1895.4371337890625,0.0,3084.381591796875,0.9390411376953124,1.0,0.0,3.0,1.0,0.0
18025260,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7994758486747742,0.4080061614513397,0.3715177774429321,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9344351887702942,0.6528154015541077,0.620625913143158,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8902072906494141,0.5715441107749939,0.4017338156700134,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8472694158554077,0.490995705127716,0.4689893424510956,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6825078129768372,0.2507969439029693,1.153846025466919,284.94952392578125,284.95001220703125,302.51031494140625,296.6088562011719,298.6886291503906,297.203125,284.94952392578125,1.0,0.6985058188438416,0.3707558810710907,0.3707558810710907,1.0,1.0,-3.623112440109253,1.010111689567566,2.613000631332397,0.1932338178157806,0.936479926109314,0.936479926109314,0.0,243.2919311523437,250.0,74891.1015625,0.0,4218.20703125,1.0,278.1499938964844,282.8609924316406,299.6083984375,304.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36025.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659401535987854,1.0,0.0,0.0,3.799450635910034,3.799476146697998,9.632408364268483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.8681640625,0.0,1706.083740234375,1895.4371337890625,0.0,3084.725341796875,0.9388085007667542,1.0,0.0,3.0,1.0,0.0
18025320,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7994758486747742,0.4080061614513397,0.3715177774429321,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9344351887702942,0.6528154015541077,0.620625913143158,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8902072906494141,0.5715441107749939,0.4017338156700134,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8472694158554077,0.490995705127716,0.4689893424510956,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6825078129768372,0.2507969439029693,1.153846025466919,284.94952392578125,284.95001220703125,302.51031494140625,296.6088562011719,298.6886291503906,297.203125,284.94952392578125,1.0,0.6985058188438416,0.3707558810710907,0.3707558810710907,1.0,1.0,-3.623112440109253,1.010111689567566,2.613000631332397,0.1932338178157806,0.936479926109314,0.936479926109314,0.0,243.2919311523437,250.0,74891.1015625,0.0,4218.20703125,1.0,278.1499938964844,282.8609924316406,299.6083984375,304.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36025.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659401535987854,1.0,0.0,0.0,3.799450635910034,3.799476146697998,9.632408364268483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.8681640625,0.0,1706.083740234375,1895.4371337890625,0.0,3084.725341796875,0.9388085007667542,1.0,0.0,3.0,1.0,0.0
18025380,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7968146204948425,0.4076485931873321,0.3713111281394958,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9309565424919128,0.6523923873901367,0.6203519105911255,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8887656331062317,0.5740053653717041,0.4035193920135498,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449485898017883,0.491153210401535,0.4692566394805908,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6803709268569946,0.2507621347904205,1.1542423963546753,284.9490661621094,284.95001220703125,302.4559631347656,296.6048583984375,298.6705017089844,297.2032470703125,284.9490661621094,1.0,0.7002930641174316,0.3700153827667236,0.3700153827667236,1.0,1.0,-3.6254806518554688,1.008539795875549,2.616940975189209,0.1911978870630264,0.9355956315994264,0.9355956315994264,0.0,246.3238525390625,253.0,74865.0078125,0.0,4243.3330078125,1.0,278.1499938964844,282.8617248535156,299.6052551269531,304.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36046.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661342859268188,1.0,0.0,0.0,3.79753303527832,3.797558546066284,9.622688139643287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.6298828125,0.0,1703.9466552734375,1895.4371337890625,0.0,3086.54638671875,0.9383884072303772,1.0,0.0,3.0,1.0,0.0
18025440,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7968146204948425,0.4076485931873321,0.3713111281394958,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9309565424919128,0.6523923873901367,0.6203519105911255,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8887656331062317,0.5740053653717041,0.4035193920135498,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449485898017883,0.491153210401535,0.4692566394805908,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6803709268569946,0.2507621347904205,1.1542423963546753,284.9490661621094,284.95001220703125,302.4559631347656,296.6048583984375,298.6705017089844,297.2032470703125,284.9490661621094,1.0,0.7002930641174316,0.3700153827667236,0.3700153827667236,1.0,1.0,-3.6254806518554688,1.008539795875549,2.616940975189209,0.1911978870630264,0.9355956315994264,0.9355956315994264,0.0,246.3238525390625,253.0,74865.0078125,0.0,4243.3330078125,1.0,278.1499938964844,282.8617248535156,299.6052551269531,304.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36046.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661342859268188,1.0,0.0,0.0,3.79753303527832,3.797558546066284,9.622688139643287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.6298828125,0.0,1703.9466552734375,1895.4371337890625,0.0,3086.54638671875,0.9383884072303772,1.0,0.0,3.0,1.0,0.0
18025500,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7954973578453064,0.4074636697769165,0.371202677488327,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9292306303977966,0.6521696448326111,0.6202048063278198,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8880605697631836,0.5752367973327637,0.4044129848480224,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8438050150871277,0.4912236630916595,0.4693828821182251,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6793168783187866,0.2507422864437103,1.1544303894042969,284.94879150390625,284.95001220703125,302.4236145019531,296.6015625,298.6600646972656,297.20330810546875,284.94879150390625,1.0,0.7011807560920715,0.3696451485157013,0.3696451485157013,1.0,1.0,-3.626626491546631,1.0077400207519531,2.6188864707946777,0.1901690363883972,0.9349973201751708,0.9349973201751708,0.0,247.8406677246093,253.0,74846.015625,0.0,4255.8095703125,1.0,278.1499938964844,282.8622131347656,299.6023254394531,304.4618225097656,293.1499938964844,293.1499938964844,278.1499938964844,36060.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662723302841187,1.0,0.0,0.0,3.7961580753326416,3.7961833477020255,9.61572027335933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6220703125,0.0,1702.4085693359375,1895.4371337890625,0.0,3087.841064453125,0.9380876421928406,1.0,0.0,3.0,1.0,0.0
18025560,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7941862940788269,0.4072736799716949,0.3710899949073791,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9275113940238952,0.6519376635551453,0.6200493574142456,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8873631358146667,0.5764679312705994,0.405306726694107,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8426695466041565,0.4912871718406677,0.4695029854774475,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.678270161151886,0.2507204115390777,1.154610514640808,284.948486328125,284.95001220703125,302.38800048828125,296.597412109375,298.64849853515625,297.203369140625,284.948486328125,1.0,0.7020637392997742,0.369260311126709,0.369260311126709,1.0,1.0,-3.627740383148194,1.0068877935409546,2.620852470397949,0.1890493333339691,0.934276044368744,0.934276044368744,0.0,249.3577423095703,256.0,74821.609375,0.0,4268.2109375,1.0,278.1499938964844,282.8628234863281,299.598388671875,304.4568786621094,293.1499938964844,293.1499938964844,278.1499938964844,36076.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866420328617096,1.0,0.0,0.0,3.794423818588257,3.7944493293762207,9.606937965145337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.427734375,0.0,1700.4559326171875,1895.4371337890625,0.0,3089.2294921875,0.9377076029777528,1.0,0.0,3.0,1.0,0.0
18025620,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7915810346603394,0.406880110502243,0.370853453874588,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9240955114364624,0.6514493823051453,0.619717001914978,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8859872221946716,0.5789294242858887,0.4070943892002105,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8404203057289124,0.4913958609104156,0.4697270691394806,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6761972904205322,0.2506716549396515,1.1549516916275024,284.94793701171875,284.95001220703125,302.3074645996094,296.5865478515625,298.623046875,297.20343017578125,284.94793701171875,1.0,0.7038172483444214,0.3684906363487243,0.3684906363487243,1.0,1.0,-3.6298861503601074,1.005157232284546,2.624728918075561,0.1866121590137481,0.9326056241989136,0.9326056241989136,0.0,252.3934631347656,259.0,74761.09375,0.0,4292.82421875,1.0,278.1499938964844,282.8643493652344,299.58807373046875,304.4436340332031,293.1499938964844,293.1499938964844,278.1499938964844,36109.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866780161857605,1.0,0.0,0.0,3.79008412361145,3.790109395980835,9.584974804965896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.3876953125,0.0,1695.5245361328125,1895.4371337890625,0.0,3092.605712890625,0.9367530941963196,1.0,0.0,3.0,1.0,0.0
18025680,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7915810346603394,0.406880110502243,0.370853453874588,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9240955114364624,0.6514493823051453,0.619717001914978,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8859872221946716,0.5789294242858887,0.4070943892002105,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8404203057289124,0.4913958609104156,0.4697270691394806,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6761972904205322,0.2506716549396515,1.1549516916275024,284.94793701171875,284.95001220703125,302.3074645996094,296.5865478515625,298.623046875,297.20343017578125,284.94793701171875,1.0,0.7038172483444214,0.3684906363487243,0.3684906363487243,1.0,1.0,-3.6298861503601074,1.005157232284546,2.624728918075561,0.1866121590137481,0.9326056241989136,0.9326056241989136,0.0,252.3934631347656,259.0,74761.09375,0.0,4292.82421875,1.0,278.1499938964844,282.8643493652344,299.58807373046875,304.4436340332031,293.1499938964844,293.1499938964844,278.1499938964844,36109.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866780161857605,1.0,0.0,0.0,3.79008412361145,3.790109395980835,9.584974804965896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.3876953125,0.0,1695.5245361328125,1895.4371337890625,0.0,3092.605712890625,0.9367530941963196,1.0,0.0,3.0,1.0,0.0
18025740,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7889865040779114,0.406464159488678,0.3705986142158508,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.920701801776886,0.6509211659431458,0.6193493008613586,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8846243619918823,0.5813872218132019,0.4088809788227081,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8381860852241516,0.4914739727973938,0.4699243903160095,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6741425395011902,0.2506149411201477,1.1552642583847046,284.9474792480469,284.95001220703125,302.2154235839844,296.5723571777344,298.5941467285156,297.20343017578125,284.9474792480469,1.0,0.7055507898330688,0.3677209317684173,0.3677209317684173,1.0,1.0,-3.631898641586304,1.0034006834030151,2.628498077392578,0.1837198734283447,0.930639922618866,0.930639922618866,0.0,255.4297332763672,262.0,74683.0390625,0.0,4317.10888671875,1.0,278.1499938964844,282.86639404296875,299.5740051269531,304.4253845214844,293.1499938964844,293.1499938964844,278.1499938964844,36140.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671712875366211,1.0,0.0,0.0,3.7844491004943848,3.7844746112823486,9.556495115248254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.400390625,0.0,1689.0489501953125,1895.4371337890625,0.0,3096.274658203125,0.9355080127716064,1.0,0.0,3.0,1.0,0.0
18025800,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7889865040779114,0.406464159488678,0.3705986142158508,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.920701801776886,0.6509211659431458,0.6193493008613586,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8846243619918823,0.5813872218132019,0.4088809788227081,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8381860852241516,0.4914739727973938,0.4699243903160095,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6741425395011902,0.2506149411201477,1.1552642583847046,284.9474792480469,284.95001220703125,302.2154235839844,296.5723571777344,298.5941467285156,297.20343017578125,284.9474792480469,1.0,0.7055507898330688,0.3677209317684173,0.3677209317684173,1.0,1.0,-3.631898641586304,1.0034006834030151,2.628498077392578,0.1837198734283447,0.930639922618866,0.930639922618866,0.0,255.4297332763672,262.0,74683.0390625,0.0,4317.10888671875,1.0,278.1499938964844,282.86639404296875,299.5740051269531,304.4253845214844,293.1499938964844,293.1499938964844,278.1499938964844,36140.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671712875366211,1.0,0.0,0.0,3.7844491004943848,3.7844746112823486,9.556495115248254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.400390625,0.0,1689.0489501953125,1895.4371337890625,0.0,3096.274658203125,0.9355080127716064,1.0,0.0,3.0,1.0,0.0
18025860,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7864115238189697,0.4060291349887848,0.3703279197216034,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9173527359962464,0.6503585577011108,0.6189507842063904,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8832808136940002,0.5838412642478943,0.410665899515152,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8359735012054443,0.4915257096290588,0.4700983464717865,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.672113299369812,0.2505525350570678,1.1555557250976562,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.56304931640625,297.2033996582031,284.9471740722656,1.0,0.7072669267654419,0.3670394420623779,0.3670394420623779,1.0,1.0,-3.633798837661743,1.0018898248672483,2.631908893585205,0.1807569414377212,0.9285745024681092,0.9285745024681092,0.0,258.4671630859375,265.0,74595.6640625,0.0,4341.12060546875,1.0,278.1499938964844,282.868896484375,299.5569763183594,304.40338134765625,293.1499938964844,293.1499938964844,278.1499938964844,36166.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676493167877197,1.0,0.0,0.0,3.777992248535156,3.77801775932312,9.523913035991428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0419921875,0.0,1681.5712890625,1895.4371337890625,0.0,3100.75927734375,0.9340752363204956,1.0,0.0,3.0,1.0,0.0
18025920,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7864115238189697,0.4060291349887848,0.3703279197216034,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9173527359962464,0.6503585577011108,0.6189507842063904,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8832808136940002,0.5838412642478943,0.410665899515152,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8359735012054443,0.4915257096290588,0.4700983464717865,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.672113299369812,0.2505525350570678,1.1555557250976562,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.56304931640625,297.2033996582031,284.9471740722656,1.0,0.7072669267654419,0.3670394420623779,0.3670394420623779,1.0,1.0,-3.633798837661743,1.0018898248672483,2.631908893585205,0.1807569414377212,0.9285745024681092,0.9285745024681092,0.0,258.4671630859375,265.0,74595.6640625,0.0,4341.12060546875,1.0,278.1499938964844,282.868896484375,299.5569763183594,304.40338134765625,293.1499938964844,293.1499938964844,278.1499938964844,36166.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676493167877197,1.0,0.0,0.0,3.777992248535156,3.77801775932312,9.523913035991428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0419921875,0.0,1681.5712890625,1895.4371337890625,0.0,3100.75927734375,0.9340752363204956,1.0,0.0,3.0,1.0,0.0
18025980,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.783864438533783,0.4055740237236023,0.3700401782989502,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.914070963859558,0.6497602462768555,0.6185199618339539,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8819648623466492,0.586290180683136,0.4124480187892914,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8337879776954651,0.491550087928772,0.4702475368976593,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6701172590255737,0.2504850327968597,1.1558265686035156,284.94683837890625,284.95001220703125,302.00103759765625,296.5343322753906,298.529541015625,297.2033386230469,284.94683837890625,1.0,0.7089652419090271,0.3663579225540161,0.3663579225540161,1.0,1.0,-3.6355810165405273,1.0003538131713867,2.6352272033691406,0.1776364892721176,0.9262905716896056,0.9262905716896056,0.0,261.50567626953125,268.0,74494.953125,0.0,4364.84326171875,1.0,278.1499938964844,282.8716735839844,299.536865234375,304.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36191.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682016730308533,1.0,0.0,0.0,3.7706515789031982,3.770676851272583,9.486938097325036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.677734375,0.0,1673.0701904296875,1895.4371337890625,0.0,3105.94091796875,0.9324430823326112,1.0,0.0,3.0,1.0,0.0
18026040,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.783864438533783,0.4055740237236023,0.3700401782989502,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.914070963859558,0.6497602462768555,0.6185199618339539,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8819648623466492,0.586290180683136,0.4124480187892914,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8337879776954651,0.491550087928772,0.4702475368976593,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6701172590255737,0.2504850327968597,1.1558265686035156,284.94683837890625,284.95001220703125,302.00103759765625,296.5343322753906,298.529541015625,297.2033386230469,284.94683837890625,1.0,0.7089652419090271,0.3663579225540161,0.3663579225540161,1.0,1.0,-3.6355810165405273,1.0003538131713867,2.6352272033691406,0.1776364892721176,0.9262905716896056,0.9262905716896056,0.0,261.50567626953125,268.0,74494.953125,0.0,4364.84326171875,1.0,278.1499938964844,282.8716735839844,299.536865234375,304.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36191.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682016730308533,1.0,0.0,0.0,3.7706515789031982,3.770676851272583,9.486938097325036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.677734375,0.0,1673.0701904296875,1895.4371337890625,0.0,3105.94091796875,0.9324430823326112,1.0,0.0,3.0,1.0,0.0
18026100,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7826066613197327,0.405339241027832,0.369889885187149,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9124661087989808,0.6494482159614563,0.618292510509491,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8813228011131287,0.5875126719474792,0.4133376777172088,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8327098488807678,0.4915524423122406,0.4703129529953003,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6691364049911499,0.2504498064517975,1.1559547185897827,284.9466552734375,284.95001220703125,301.94189453125,296.5228576660156,298.5118408203125,297.2032775878906,284.9466552734375,1.0,0.7098078727722168,0.3660171627998352,0.3660171627998352,1.0,1.0,-3.6364285945892334,0.9995679259300232,2.636860609054565,0.1761241555213928,0.9250541925430298,0.9250541925430298,0.0,263.025390625,268.0,74439.078125,0.0,4376.59716796875,1.0,278.1499938964844,282.8731689453125,299.525634765625,304.36297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36205.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685016632080078,1.0,0.0,0.0,3.7666335105896,3.766658782958984,9.466730830354208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.2705078125,0.0,1668.427490234375,1895.4371337890625,0.0,3108.7548828125,0.9315498471260072,1.0,0.0,3.0,1.0,0.0
18026160,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.781356930732727,0.4050994217395782,0.3697350323200226,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.910883605480194,0.6491261720657349,0.6180559992790222,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8806882500648499,0.5887330174446106,0.4142261147499084,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8316382169723511,0.4915471076965332,0.4703713357448578,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6681646704673767,0.2504132091999054,1.1560777425765991,284.9465026855469,284.95001220703125,301.8807678222656,296.5106506347656,298.49365234375,297.2031555175781,284.9465026855469,1.0,0.7106456756591797,0.3656890988349914,0.3656890988349914,1.0,1.0,-3.6372437477111816,0.9988090991973876,2.638434648513794,0.174634963274002,0.9237763285636902,0.9237763285636902,0.0,264.5451965332031,271.0,74379.9140625,0.0,4388.26806640625,1.0,278.1499938964844,282.8747253417969,299.5135803222656,304.3474426269531,293.1499938964844,293.1499938964844,278.1499938964844,36218.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688113689422607,1.0,0.0,0.0,3.762376308441162,3.762401580810547,9.44534349400783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.099609375,0.0,1663.508544921875,1895.4371337890625,0.0,3111.660400390625,0.9306029081344604,1.0,0.0,3.0,1.0,0.0
18026220,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.778954029083252,0.404608279466629,0.3694099187850952,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.907880961894989,0.6484515070915222,0.6175492405891418,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.879523515701294,0.5911710262298584,0.4159972667694092,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8295823335647583,0.4915143549442291,0.4704623818397522,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6663127541542053,0.2503415048122406,1.1563054323196411,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4555969238281,297.2027893066406,284.9461669921875,1.0,0.7123042345046997,0.3650329709053039,0.3650329709053039,1.0,1.0,-3.638758659362793,0.9971827268600464,2.641575813293457,0.1731916666030883,0.9210357666015624,0.9210357666015624,0.0,267.5846252441406,274.0,74248.03125,0.0,4411.30810546875,1.0,278.1499938964844,282.8780822753906,299.48699951171875,304.3128662109375,293.1499938964844,293.1499938964844,278.1499938964844,36244.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694409728050232,1.0,0.0,0.0,3.7530221939086914,3.753047227859497,9.398435736329702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.923828125,0.0,1652.7139892578125,1895.4371337890625,0.0,3117.566650390625,0.9285210371017456,1.0,0.0,3.0,1.0,0.0
18026280,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.778954029083252,0.404608279466629,0.3694099187850952,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.907880961894989,0.6484515070915222,0.6175492405891418,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.879523515701294,0.5911710262298584,0.4159972667694092,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8295823335647583,0.4915143549442291,0.4704623818397522,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6663127541542053,0.2503415048122406,1.1563054323196411,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4555969238281,297.2027893066406,284.9461669921875,1.0,0.7123042345046997,0.3650329709053039,0.3650329709053039,1.0,1.0,-3.638758659362793,0.9971827268600464,2.641575813293457,0.1731916666030883,0.9210357666015624,0.9210357666015624,0.0,267.5846252441406,274.0,74248.03125,0.0,4411.30810546875,1.0,278.1499938964844,282.8780822753906,299.48699951171875,304.3128662109375,293.1499938964844,293.1499938964844,278.1499938964844,36244.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694409728050232,1.0,0.0,0.0,3.7530221939086914,3.753047227859497,9.398435736329702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.923828125,0.0,1652.7139892578125,1895.4371337890625,0.0,3117.566650390625,0.9285210371017456,1.0,0.0,3.0,1.0,0.0
18026340,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7766115069389343,0.4041004478931427,0.3690690696239471,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9050151705741882,0.6477369070053101,0.6170048117637634,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8784170746803284,0.5935996770858765,0.4177616238594055,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8275741338729858,0.4914513528347015,0.4705246090888977,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6645200252532959,0.2502658367156982,1.1565130949020386,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4158935546875,297.2022399902344,284.94586181640625,1.0,0.7139436602592468,0.3643768429756164,0.3643768429756164,1.0,1.0,-3.640143632888794,0.9954826831817628,2.6446609497070312,0.1723508536815643,0.9181230664253236,0.9181230664253236,0.0,270.6249389648437,277.0,74102.0625,0.0,4434.015625,1.0,278.1499938964844,282.8816833496094,299.457763671875,304.27459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36269.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701257109642029,1.0,0.0,0.0,3.7427785396575928,3.7428035736083984,9.347199920739512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.7939453125,0.0,1640.9254150390625,1895.4371337890625,0.0,3123.989990234375,0.9262396693229676,1.0,0.0,3.0,1.0,0.0
18026400,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7766115069389343,0.4041004478931427,0.3690690696239471,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9050151705741882,0.6477369070053101,0.6170048117637634,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8784170746803284,0.5935996770858765,0.4177616238594055,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8275741338729858,0.4914513528347015,0.4705246090888977,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6645200252532959,0.2502658367156982,1.1565130949020386,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4158935546875,297.2022399902344,284.94586181640625,1.0,0.7139436602592468,0.3643768429756164,0.3643768429756164,1.0,1.0,-3.640143632888794,0.9954826831817628,2.6446609497070312,0.1723508536815643,0.9181230664253236,0.9181230664253236,0.0,270.6249389648437,277.0,74102.0625,0.0,4434.015625,1.0,278.1499938964844,282.8816833496094,299.457763671875,304.27459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36269.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701257109642029,1.0,0.0,0.0,3.7427785396575928,3.7428035736083984,9.347199920739512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.7939453125,0.0,1640.9254150390625,1895.4371337890625,0.0,3123.989990234375,0.9262396693229676,1.0,0.0,3.0,1.0,0.0
18026460,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7743046283721924,0.4035744369029999,0.3687119483947754,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9022635221481324,0.6469759345054626,0.616417407989502,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8773402571678162,0.5960158705711365,0.4195176661014557,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8255853056907654,0.4913528561592102,0.4705540537834167,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.662763774394989,0.2501838505268097,1.156695008277893,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3749389648437,297.20147705078125,284.9457092285156,1.0,0.7155613899230957,0.3637785911560058,0.3637785911560058,1.0,1.0,-3.6413772106170654,0.993903875350952,2.6474733352661133,0.1718154698610305,0.9151412844657898,0.9151412844657898,0.0,273.6661071777344,280.0,73945.3046875,0.0,4456.32861328125,1.0,278.1499938964844,282.8855895996094,299.4258117675781,304.2327575683594,293.1499938964844,293.1499938964844,278.1499938964844,36289.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708468079566956,1.0,0.0,0.0,3.731769323348999,3.7317941188812256,9.292292588725104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.2587890625,0.0,1628.2706298828125,1895.4371337890625,0.0,3130.75390625,0.9237850904464722,1.0,0.0,3.0,1.0,0.0
18026520,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7743046283721924,0.4035744369029999,0.3687119483947754,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9022635221481324,0.6469759345054626,0.616417407989502,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8773402571678162,0.5960158705711365,0.4195176661014557,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8255853056907654,0.4913528561592102,0.4705540537834167,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.662763774394989,0.2501838505268097,1.156695008277893,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3749389648437,297.20147705078125,284.9457092285156,1.0,0.7155613899230957,0.3637785911560058,0.3637785911560058,1.0,1.0,-3.6413772106170654,0.993903875350952,2.6474733352661133,0.1718154698610305,0.9151412844657898,0.9151412844657898,0.0,273.6661071777344,280.0,73945.3046875,0.0,4456.32861328125,1.0,278.1499938964844,282.8855895996094,299.4258117675781,304.2327575683594,293.1499938964844,293.1499938964844,278.1499938964844,36289.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708468079566956,1.0,0.0,0.0,3.731769323348999,3.7317941188812256,9.292292588725104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.2587890625,0.0,1628.2706298828125,1895.4371337890625,0.0,3130.75390625,0.9237850904464722,1.0,0.0,3.0,1.0,0.0
18026580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7719702124595642,0.4030273556709289,0.3683404326438904,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.899492621421814,0.6461650133132935,0.6157885193824768,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8762189149856567,0.5984144806861877,0.4212653934955597,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8235501646995544,0.4912151992321014,0.4705517590045929,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6609870791435242,0.2500907778739929,1.1568502187728882,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3328857421875,297.2005310058594,284.945556640625,1.0,0.7171576023101807,0.3631803393363952,0.3631803393363952,1.0,1.0,-3.642460584640503,0.9923437237739564,2.6501166820526123,0.1699623763561248,0.9120721817016602,0.9120721817016602,0.0,276.7076721191406,283.0,73778.03125,0.0,4478.24560546875,1.0,278.1499938964844,282.8896789550781,299.3913269042969,304.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,36306.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716062307357788,1.0,0.0,0.0,3.7201082706451416,3.720133066177368,9.234310027750324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.4599609375,0.0,1614.913818359375,1895.4371337890625,0.0,3137.87744140625,0.9211834073066713,1.0,0.0,3.0,1.0,0.0
18026640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7719702124595642,0.4030273556709289,0.3683404326438904,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.899492621421814,0.6461650133132935,0.6157885193824768,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8762189149856567,0.5984144806861877,0.4212653934955597,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8235501646995544,0.4912151992321014,0.4705517590045929,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6609870791435242,0.2500907778739929,1.1568502187728882,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3328857421875,297.2005310058594,284.945556640625,1.0,0.7171576023101807,0.3631803393363952,0.3631803393363952,1.0,1.0,-3.642460584640503,0.9923437237739564,2.6501166820526123,0.1699623763561248,0.9120721817016602,0.9120721817016602,0.0,276.7076721191406,283.0,73778.03125,0.0,4478.24560546875,1.0,278.1499938964844,282.8896789550781,299.3913269042969,304.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,36306.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716062307357788,1.0,0.0,0.0,3.7201082706451416,3.720133066177368,9.234310027750324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.4599609375,0.0,1614.913818359375,1895.4371337890625,0.0,3137.87744140625,0.9211834073066713,1.0,0.0,3.0,1.0,0.0
