time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7707897424697876,0.4027451574802398,0.368148922920227,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8980849385261536,0.6457418203353882,0.6154594421386719,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8756383061408997,0.5996075868606567,0.4221362769603729,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8225117921829224,0.4911326169967651,0.4705395400524139,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.660088837146759,0.2500403821468353,1.15691876411438,284.94549560546875,284.95001220703125,301.264404296875,296.36962890625,298.3116149902344,297.1999816894531,284.94549560546875,1.0,0.7179480791091919,0.3628812134265899,0.3628812134265899,1.0,1.0,-3.6429483890533447,0.9915733337402344,2.6513750553131104,0.1684544533491134,0.9105177521705629,0.9105177521705629,0.0,278.228759765625,283.0,73691.171875,0.0,4489.0625,1.0,278.1499938964844,282.89178466796875,299.3732604980469,304.1640319824219,293.1499938964844,293.1499938964844,278.1499938964844,36314.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720034956932068,1.0,0.0,0.0,3.714077234268189,3.714102029800415,9.204393336403882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.361328125,0.0,1608.0274658203125,1895.4371337890625,0.0,3141.60400390625,0.9198374152183532,1.0,0.0,3.0,1.0,0.0
18026760,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7696070671081543,0.402456670999527,0.3679527342319488,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8966709971427917,0.6453078985214233,0.6151209473609924,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8750522136688232,0.6007968783378601,0.4230051338672638,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8214659690856934,0.491041749715805,0.4705201983451843,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6591902375221252,0.2499880343675613,1.1569817066192627,284.9454040527344,284.95001220703125,301.1909484863281,296.3509216308594,298.2900695800781,297.199462890625,284.9454040527344,1.0,0.718733549118042,0.3625533878803253,0.3625533878803253,1.0,1.0,-3.6434011459350586,0.9907164573669434,2.6526846885681152,0.1666197478771209,0.9089215397834778,0.9089215397834778,0.0,279.7498779296875,286.0,73600.9375,0.0,4499.787109375,1.0,278.1499938964844,282.8938903808594,299.35467529296875,304.1396789550781,293.1499938964844,293.1499938964844,278.1499938964844,36322.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724093437194824,1.0,0.0,0.0,3.707878589630127,3.7079031467437744,9.173694479613914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.62109375,0.0,1600.974365234375,1895.4371337890625,0.0,3145.410400390625,0.9184542298316956,1.0,0.0,3.0,1.0,0.0
18026820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7672758102416992,0.4018549621105194,0.3675383627414703,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8938776254653931,0.644406795501709,0.6144107580184937,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8739159107208252,0.6031672358512878,0.4247355163097381,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8193943500518799,0.4908359944820404,0.4704568088054657,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6574324369430542,0.2498819828033447,1.157090663909912,284.9452819824219,284.95001220703125,301.04266357421875,296.3119812011719,298.2467956542969,297.1985168457031,284.9452819824219,1.0,0.7202870845794678,0.361897736787796,0.361897736787796,1.0,1.0,-3.644181966781616,0.9889324307441713,2.65524959564209,0.1633063405752182,0.9056898951530457,0.9056898951530457,0.0,282.7925720214844,289.0,73412.9765625,0.0,4520.90234375,1.0,278.1499938964844,282.898193359375,299.3158264160156,304.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36338.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732293844223022,1.0,0.0,0.0,3.695038318634033,3.6950628757476807,9.110268592849024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.6064453125,0.0,1586.416748046875,1895.4371337890625,0.0,3153.101806640625,0.9155893325805664,1.0,0.0,3.0,1.0,0.0
18026880,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7672758102416992,0.4018549621105194,0.3675383627414703,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8938776254653931,0.644406795501709,0.6144107580184937,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8739159107208252,0.6031672358512878,0.4247355163097381,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8193943500518799,0.4908359944820404,0.4704568088054657,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6574324369430542,0.2498819828033447,1.157090663909912,284.9452819824219,284.95001220703125,301.04266357421875,296.3119812011719,298.2467956542969,297.1985168457031,284.9452819824219,1.0,0.7202870845794678,0.361897736787796,0.361897736787796,1.0,1.0,-3.644181966781616,0.9889324307441713,2.65524959564209,0.1633063405752182,0.9056898951530457,0.9056898951530457,0.0,282.7925720214844,289.0,73412.9765625,0.0,4520.90234375,1.0,278.1499938964844,282.898193359375,299.3158264160156,304.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36338.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732293844223022,1.0,0.0,0.0,3.695038318634033,3.6950628757476807,9.110268592849024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.6064453125,0.0,1586.416748046875,1895.4371337890625,0.0,3153.101806640625,0.9155893325805664,1.0,0.0,3.0,1.0,0.0
18026940,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7649884223937988,0.4012201428413391,0.3670951426029205,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8911322951316833,0.6434675455093384,0.6136638522148132,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.872826099395752,0.6055267453193665,0.4264576435089111,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8173480033874512,0.4906024634838104,0.4703662693500519,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6557261943817139,0.2497735768556594,1.1571840047836304,284.9451904296875,284.95001220703125,300.8933410644531,296.2712707519531,298.2035522460937,297.1977233886719,284.9451904296875,1.0,0.7218208312988281,0.3612420856952667,0.3612420856952667,1.0,1.0,-3.6448237895965576,0.9870790839195251,2.657744646072388,0.1604530364274978,0.902446985244751,0.902446985244751,0.0,285.83575439453125,292.0,73217.765625,0.0,4541.64306640625,1.0,278.1499938964844,282.902587890625,299.2752990722656,304.0354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36350.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740791082382202,1.0,0.0,0.0,3.681795597076416,3.681819915771485,9.04508453913877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.150390625,0.0,1571.4788818359375,1895.4371337890625,0.0,3161.071044921875,0.9126341938972472,1.0,0.0,3.0,1.0,0.0
18027000,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7649884223937988,0.4012201428413391,0.3670951426029205,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8911322951316833,0.6434675455093384,0.6136638522148132,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.872826099395752,0.6055267453193665,0.4264576435089111,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8173480033874512,0.4906024634838104,0.4703662693500519,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6557261943817139,0.2497735768556594,1.1571840047836304,284.9451904296875,284.95001220703125,300.8933410644531,296.2712707519531,298.2035522460937,297.1977233886719,284.9451904296875,1.0,0.7218208312988281,0.3612420856952667,0.3612420856952667,1.0,1.0,-3.6448237895965576,0.9870790839195251,2.657744646072388,0.1604530364274978,0.902446985244751,0.902446985244751,0.0,285.83575439453125,292.0,73217.765625,0.0,4541.64306640625,1.0,278.1499938964844,282.902587890625,299.2752990722656,304.0354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36350.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740791082382202,1.0,0.0,0.0,3.681795597076416,3.681819915771485,9.04508453913877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.150390625,0.0,1571.4788818359375,1895.4371337890625,0.0,3161.071044921875,0.9126341938972472,1.0,0.0,3.0,1.0,0.0
18027060,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7627766728401184,0.4005592465400696,0.3666242361068725,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8884738087654114,0.6424957513809204,0.6128821969032288,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8718187212944031,0.6078793406486511,0.4281717538833618,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8153561949729919,0.4903461635112762,0.4702500998973846,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6540980339050293,0.2496663630008697,1.157262921333313,284.9452209472656,284.95001220703125,300.7441101074219,296.2290954589844,298.16064453125,297.19708251953125,284.9452209472656,1.0,0.723335862159729,0.3606663346290588,0.3606663346290588,1.0,1.0,-3.645334959030152,0.9853692650794984,2.659965753555298,0.15911965072155,0.899274468421936,0.899274468421936,0.0,288.880126953125,295.0,73019.8203125,0.0,4562.03271484375,1.0,278.1499938964844,282.9071044921875,299.2333679199219,303.9805603027344,293.1499938964844,293.1499938964844,278.45001220703125,36358.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874957263469696,1.0,0.0,0.0,3.668365716934204,3.668390035629273,8.979218364402186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.505859375,0.0,1556.393798828125,1895.4371337890625,0.0,3169.3056640625,0.909634530544281,1.0,0.0,3.0,1.0,0.0
18027120,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7627766728401184,0.4005592465400696,0.3666242361068725,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8884738087654114,0.6424957513809204,0.6128821969032288,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8718187212944031,0.6078793406486511,0.4281717538833618,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8153561949729919,0.4903461635112762,0.4702500998973846,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6540980339050293,0.2496663630008697,1.157262921333313,284.9452209472656,284.95001220703125,300.7441101074219,296.2290954589844,298.16064453125,297.19708251953125,284.9452209472656,1.0,0.723335862159729,0.3606663346290588,0.3606663346290588,1.0,1.0,-3.645334959030152,0.9853692650794984,2.659965753555298,0.15911965072155,0.899274468421936,0.899274468421936,0.0,288.880126953125,295.0,73019.8203125,0.0,4562.03271484375,1.0,278.1499938964844,282.9071044921875,299.2333679199219,303.9805603027344,293.1499938964844,293.1499938964844,278.45001220703125,36358.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874957263469696,1.0,0.0,0.0,3.668365716934204,3.668390035629273,8.979218364402186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.505859375,0.0,1556.393798828125,1895.4371337890625,0.0,3169.3056640625,0.909634530544281,1.0,0.0,3.0,1.0,0.0
18027180,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7617457509040833,0.4005099833011627,0.3664648234844208,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8872026801109314,0.642295241355896,0.6125600934028625,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8714703321456909,0.6095680594444275,0.4292292296886444,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8144180178642273,0.4904721081256866,0.470274269580841,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.653347909450531,0.2497595101594925,1.1575393676757812,285.04364013671875,284.95001220703125,300.66094970703125,296.2049560546875,298.1390075683594,297.1996459960937,285.0425720214844,1.0,0.7242228388786316,0.3603439331054687,0.3603439331054687,1.0,1.0,-3.646385431289673,0.9846481680870056,2.6617372035980225,0.1586277037858963,0.9838532209396362,0.9838532209396362,0.0,290.4439697265625,295.0,72225.6015625,0.0,4574.70751953125,1.0,278.4115600585937,283.02606201171875,299.18218994140625,303.7867736816406,293.1499938964844,293.1499938964844,278.45001220703125,32907.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708757162094116,1.0,0.0,0.0,3.739678859710693,3.7397031784057617,9.331724868388848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.037109375,0.0,1611.5439453125,1895.4371337890625,0.0,3131.025146484375,0.9241778254508972,1.0,0.0,3.0,1.0,0.0
18027240,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7612186670303345,0.4004640579223633,0.366511583328247,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8865017890930176,0.6421463489532471,0.6125082969665527,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8714882135391235,0.610878586769104,0.4302113056182861,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8139373660087585,0.4905891716480255,0.4704546630382538,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6529898643493652,0.2498664706945419,1.158222198486328,285.0173034667969,284.95001220703125,300.5959777832031,296.185791015625,298.1222839355469,297.201904296875,285.01513671875,1.0,0.7250086665153503,0.3600905835628509,0.3600905835628509,1.0,1.0,-3.648601055145264,0.9844990968704224,2.664102077484131,0.1587935984134674,0.990105152130127,0.990105152130127,0.0,291.5091857910156,298.0,72409.5703125,0.0,4587.5205078125,1.0,278.4432983398437,283.0048828125,299.1793518066406,303.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,32940.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711623549461365,1.0,0.0,0.0,3.796595573425293,3.796620607376098,9.617938303563278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.7666015625,0.0,1678.652587890625,1895.4371337890625,0.0,3133.713623046875,0.9358966946601868,1.0,0.0,3.0,1.0,0.0
18027300,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7601949572563171,0.3998536765575409,0.3663148581981659,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8852645754814148,0.6413808465003967,0.612180233001709,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8710551857948303,0.6117354035377502,0.4311025738716125,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8130119442939758,0.4902589917182922,0.4704607725143432,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6522868275642395,0.2497422397136688,1.1586030721664429,284.876220703125,284.95001220703125,300.5226745605469,296.1637878417969,298.099853515625,297.1996154785156,284.8736877441406,1.0,0.7258482575416565,0.3598027229309082,0.3598027229309082,1.0,1.0,-3.6495187282562256,0.9838192462921144,2.665699481964112,0.1589529365301132,0.8948498964309692,0.8948498964309692,0.0,293.0759582519531,298.0,73405.125,0.0,4599.84228515625,1.0,278.19439697265625,282.848388671875,299.20147705078125,304.0489196777344,293.1499938964844,293.1499938964844,278.1499938964844,36869.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774134516716003,1.0,0.0,0.0,3.775150775909424,3.7751760482788086,9.509591905043636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.69921875,0.0,1683.6446533203125,1895.4371337890625,0.0,3192.336181640625,0.9320024251937866,1.0,0.0,3.0,1.0,0.0
18027360,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7585378885269165,0.3990865349769592,0.36570805311203,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.883358359336853,0.6404042840003967,0.6113707423210144,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8699613809585571,0.612438976764679,0.4316402375698089,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8114892840385437,0.4897444248199463,0.4700866639614105,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6510859727859497,0.2494824677705764,1.1579813957214355,284.89483642578125,284.95001220703125,300.45001220703125,296.1416320800781,298.0762939453125,297.1957092285156,284.8961181640625,1.0,0.7265015840530396,0.3594662547111511,0.3594662547111511,1.0,1.0,-3.647268056869507,0.9820193648338318,2.6652488708496094,0.1581861823797226,0.8846967816352844,0.8846967816352844,0.0,295.06866455078125,301.0,73013.765625,0.0,4605.984375,1.0,278.15673828125,282.8684387207031,299.16607666015625,303.94952392578125,293.1499938964844,293.1499938964844,278.45001220703125,38389.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793973922729492,1.0,0.0,0.0,3.702136278152466,3.702161312103272,9.145302897195506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.369140625,0.0,1610.08447265625,1895.4371337890625,0.0,3210.932861328125,0.9187474250793456,1.0,0.0,3.0,1.0,0.0
18027420,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7565011382102966,0.3987579345703125,0.3652562797069549,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8808440566062927,0.6397077441215515,0.6105334758758545,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8691182136535645,0.615216076374054,0.4334127008914947,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8095332980155945,0.4896924197673797,0.4699132740497589,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6495621800422668,0.2494906187057495,1.1579022407531738,284.9916687011719,284.95001220703125,300.3072814941406,296.0970764160156,298.03826904296875,297.198974609375,284.9903869628906,1.0,0.7279261946678162,0.3587932884693146,0.3587932884693146,1.0,1.0,-3.647533416748047,0.9799928665161132,2.6675405502319336,0.1550638973712921,0.9675353765487672,0.9675353765487672,0.0,297.9501037597656,304.0,72135.65625,0.0,4624.71044921875,1.0,278.4435119628906,282.99005126953125,299.0880126953125,303.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,33997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744813799858093,1.0,0.0,0.0,3.793306589126587,3.7933316230773926,9.601280908100307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.3125,0.0,1682.9544677734375,1895.4371337890625,0.0,3164.84326171875,0.9358742833137512,1.0,0.0,3.0,1.0,0.0
18027480,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7565011382102966,0.3987579345703125,0.3652562797069549,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8808440566062927,0.6397077441215515,0.6105334758758545,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8691182136535645,0.615216076374054,0.4334127008914947,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8095332980155945,0.4896924197673797,0.4699132740497589,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6495621800422668,0.2494906187057495,1.1579022407531738,284.9916687011719,284.95001220703125,300.3072814941406,296.0970764160156,298.03826904296875,297.198974609375,284.9903869628906,1.0,0.7279261946678162,0.3587932884693146,0.3587932884693146,1.0,1.0,-3.647533416748047,0.9799928665161132,2.6675405502319336,0.1550638973712921,0.9675353765487672,0.9675353765487672,0.0,297.9501037597656,304.0,72135.65625,0.0,4624.71044921875,1.0,278.4435119628906,282.99005126953125,299.0880126953125,303.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,33997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744813799858093,1.0,0.0,0.0,3.793306589126587,3.7933316230773926,9.601280908100307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.3125,0.0,1682.9544677734375,1895.4371337890625,0.0,3164.84326171875,0.9358742833137512,1.0,0.0,3.0,1.0,0.0
18027540,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7539138793945312,0.3974660634994507,0.3644717931747436,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8777529001235962,0.6379919648170471,0.609346866607666,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8676510453224182,0.6168765425682068,0.4348661005496979,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8070279359817505,0.4888566136360168,0.4694921672344208,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6476808786392212,0.2491013556718826,1.1574448347091677,284.8970947265625,284.95001220703125,300.1687927246094,296.0524597167969,297.99542236328125,297.1938781738281,284.89825439453125,1.0,0.7292904853820801,0.3581203520298004,0.3581203520298004,1.0,1.0,-3.6458582878112793,0.9774042963981628,2.668453931808472,0.1507183909416198,0.873870849609375,0.873870849609375,0.0,301.315673828125,307.0,72539.5703125,0.0,4640.99609375,1.0,278.15679931640625,282.879638671875,299.0714416503906,303.8226928710937,293.1499938964844,293.1499938964844,278.45001220703125,38874.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815104365348816,1.0,0.0,0.0,3.669576644897461,3.669601202011109,8.985147132989368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.0498046875,0.0,1576.6781005859375,1895.4371337890625,0.0,3230.73388671875,0.9120075702667236,1.0,0.0,3.0,1.0,0.0
18027600,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7539138793945312,0.3974660634994507,0.3644717931747436,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8777529001235962,0.6379919648170471,0.609346866607666,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8676510453224182,0.6168765425682068,0.4348661005496979,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8070279359817505,0.4888566136360168,0.4694921672344208,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6476808786392212,0.2491013556718826,1.1574448347091677,284.8970947265625,284.95001220703125,300.1687927246094,296.0524597167969,297.99542236328125,297.1938781738281,284.89825439453125,1.0,0.7292904853820801,0.3581203520298004,0.3581203520298004,1.0,1.0,-3.6458582878112793,0.9774042963981628,2.668453931808472,0.1507183909416198,0.873870849609375,0.873870849609375,0.0,301.315673828125,307.0,72539.5703125,0.0,4640.99609375,1.0,278.15679931640625,282.879638671875,299.0714416503906,303.8226928710937,293.1499938964844,293.1499938964844,278.45001220703125,38874.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815104365348816,1.0,0.0,0.0,3.669576644897461,3.669601202011109,8.985147132989368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.0498046875,0.0,1576.6781005859375,1895.4371337890625,0.0,3230.73388671875,0.9120075702667236,1.0,0.0,3.0,1.0,0.0
18027660,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7521039843559265,0.3972052037715912,0.3641031086444855,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8754616975784302,0.6373335719108582,0.6085660457611084,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8670164346694946,0.6197347044944763,0.4367139935493469,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8051927089691162,0.4888430535793304,0.4693660140037536,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6463375687599182,0.2491579949855804,1.1575621366500854,284.9925842285156,284.95001220703125,300.0356140136719,296.0082092285156,297.9612121582031,297.1979064941406,284.99139404296875,1.0,0.7306931614875793,0.3575846254825592,0.3575846254825592,1.0,1.0,-3.646673679351807,0.9760153889656068,2.6706583499908447,0.1471614241600036,0.9567733407020568,0.9567733407020568,0.0,304.0131530761719,310.0,71691.34375,0.0,4660.11181640625,1.0,278.4432678222656,282.9996032714844,298.9965209960937,303.61431884765625,293.1499938964844,293.1499938964844,278.1499938964844,34046.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876059353351593,1.0,0.0,0.0,3.7617087364196777,3.761733531951904,9.441992006031796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.4443359375,0.0,1645.9710693359375,1895.4371337890625,0.0,3179.640380859375,0.9287859201431274,1.0,0.0,3.0,1.0,0.0
18027720,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7521039843559265,0.3972052037715912,0.3641031086444855,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8754616975784302,0.6373335719108582,0.6085660457611084,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8670164346694946,0.6197347044944763,0.4367139935493469,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8051927089691162,0.4888430535793304,0.4693660140037536,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6463375687599182,0.2491579949855804,1.1575621366500854,284.9925842285156,284.95001220703125,300.0356140136719,296.0082092285156,297.9612121582031,297.1979064941406,284.99139404296875,1.0,0.7306931614875793,0.3575846254825592,0.3575846254825592,1.0,1.0,-3.646673679351807,0.9760153889656068,2.6706583499908447,0.1471614241600036,0.9567733407020568,0.9567733407020568,0.0,304.0131530761719,310.0,71691.34375,0.0,4660.11181640625,1.0,278.4432678222656,282.9996032714844,298.9965209960937,303.61431884765625,293.1499938964844,293.1499938964844,278.1499938964844,34046.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876059353351593,1.0,0.0,0.0,3.7617087364196777,3.761733531951904,9.441992006031796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.4443359375,0.0,1645.9710693359375,1895.4371337890625,0.0,3179.640380859375,0.9287859201431274,1.0,0.0,3.0,1.0,0.0
18027780,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7497389912605286,0.3959496617317199,0.3633410930633545,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8726055026054382,0.6356215476989746,0.6073731184005737,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8657589554786682,0.6214296817779541,0.4381848871707916,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8028262853622437,0.488021045923233,0.4689484238624573,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6446584463119507,0.2488144785165786,1.1572604179382324,284.9021301269531,284.95001220703125,299.9088134765625,295.9647827148437,297.9223327636719,297.1932067871094,284.9031066894531,1.0,0.7320556044578552,0.357048898935318,0.357048898935318,1.0,1.0,-3.6452348232269287,0.9738501310348512,2.671384811401367,0.1452111005783081,0.8683992624282837,0.8683992624282837,0.0,307.3214111328125,313.0,72092.8125,0.0,4676.6787109375,1.0,278.15704345703125,282.89239501953125,298.9828491210937,303.7026672363281,293.1499938964844,293.1499938964844,278.45001220703125,38797.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829398155212402,1.0,0.0,0.0,3.63765287399292,3.637677431106568,8.829493935991195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.7685546875,0.0,1540.3350830078125,1895.4371337890625,0.0,3244.125,0.9048786163330078,1.0,0.0,3.0,1.0,0.0
18027840,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7497389912605286,0.3959496617317199,0.3633410930633545,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8726055026054382,0.6356215476989746,0.6073731184005737,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8657589554786682,0.6214296817779541,0.4381848871707916,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8028262853622437,0.488021045923233,0.4689484238624573,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6446584463119507,0.2488144785165786,1.1572604179382324,284.9021301269531,284.95001220703125,299.9088134765625,295.9647827148437,297.9223327636719,297.1932067871094,284.9031066894531,1.0,0.7320556044578552,0.357048898935318,0.357048898935318,1.0,1.0,-3.6452348232269287,0.9738501310348512,2.671384811401367,0.1452111005783081,0.8683992624282837,0.8683992624282837,0.0,307.3214111328125,313.0,72092.8125,0.0,4676.6787109375,1.0,278.15704345703125,282.89239501953125,298.9828491210937,303.7026672363281,293.1499938964844,293.1499938964844,278.45001220703125,38797.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829398155212402,1.0,0.0,0.0,3.63765287399292,3.637677431106568,8.829493935991195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.7685546875,0.0,1540.3350830078125,1895.4371337890625,0.0,3244.125,0.9048786163330078,1.0,0.0,3.0,1.0,0.0
18027900,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7486900091171265,0.3957673609256744,0.3629976511001587,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8713120222091675,0.6352057456970215,0.6067843437194824,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8652832508087158,0.622809886932373,0.4389678835868835,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8017561435699463,0.4879447817802429,0.4687331616878509,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6438906192779541,0.2488084733486175,1.1569899320602417,285.0103454589844,284.95001220703125,299.84814453125,295.9435119628906,297.9064025878906,297.1946105957031,285.0105895996094,1.0,0.732691764831543,0.3567810654640198,0.3567810654640198,1.0,1.0,-3.644464731216431,0.9727279543876648,2.671736717224121,0.1447455585002899,0.9436159133911132,0.9436159133911132,0.0,308.8384704589844,313.0,71194.65625,0.0,4683.9755859375,1.0,278.4013061523437,283.0187072753906,298.9198913574219,303.4625244140625,293.1499938964844,293.1499938964844,278.45001220703125,34424.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782349824905396,1.0,0.0,0.0,3.6813478469848633,3.681371927261353,9.042885267263046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.6552734375,0.0,1556.4351806640625,1895.4371337890625,0.0,3200.03759765625,0.9126478433609008,1.0,0.0,3.0,1.0,0.0
18027960,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7480947375297546,0.3956691026687622,0.3629626631736755,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8704943060874939,0.6349009275436401,0.6065447926521301,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8652850985527039,0.6242679357528687,0.4400246143341064,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8011335730552673,0.4879700243473053,0.4687946140766144,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6434760689735413,0.2488881349563598,1.1574653387069702,284.9931640625,284.95001220703125,299.7894592285156,295.922607421875,297.89178466796875,297.19696044921875,284.9919128417969,1.0,0.7334561944007874,0.3565102815628052,0.3565102815628052,1.0,1.0,-3.646051406860352,0.9723244905471802,2.673727035522461,0.1446869075298309,0.9496428370475768,0.9496428370475768,0.0,310.02740478515625,316.0,71284.640625,0.0,4695.85205078125,1.0,278.4432067871094,283.0077209472656,298.9101867675781,303.49932861328125,293.1499938964844,293.1499938964844,278.1499938964844,33953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773974180221558,1.0,0.0,0.0,3.733799695968628,3.733824014663696,9.30240616980882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.912109375,0.0,1612.748046875,1895.4371337890625,0.0,3192.185791015625,0.922464907169342,1.0,0.0,3.0,1.0,0.0
18028020,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7458472847938538,0.3943983912467956,0.3621802926063537,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8677577376365662,0.6331268548965454,0.605286180973053,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8641266226768494,0.6259377598762512,0.4414736330509186,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7988553047180176,0.4871040880680084,0.4683305621147156,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6419039964675903,0.2485466301441192,1.1571658849716189,284.9045104980469,284.95001220703125,299.6785583496094,295.88214111328125,297.85711669921875,297.1920166015625,284.90533447265625,1.0,0.7348010540008545,0.3559687435626983,0.3559687435626983,1.0,1.0,-3.644433736801148,0.9700026512145996,2.674431085586548,0.144477292895317,0.8636587858200073,0.8636587858200073,0.0,313.3543701171875,319.0,71680.8515625,0.0,4712.0126953125,1.0,278.1572570800781,282.9017028808594,298.8997802734375,303.59063720703125,293.1499938964844,293.1499938964844,278.45001220703125,38729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842098712921143,1.0,0.0,0.0,3.610144853591919,3.610168933868408,8.696460440660303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.4892578125,0.0,1509.4774169921875,1895.4371337890625,0.0,3256.02001953125,0.8987239599227905,1.0,0.0,3.0,1.0,0.0
18028080,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7458472847938538,0.3943983912467956,0.3621802926063537,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8677577376365662,0.6331268548965454,0.605286180973053,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8641266226768494,0.6259377598762512,0.4414736330509186,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7988553047180176,0.4871040880680084,0.4683305621147156,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6419039964675903,0.2485466301441192,1.1571658849716189,284.9045104980469,284.95001220703125,299.6785583496094,295.88214111328125,297.85711669921875,297.1920166015625,284.90533447265625,1.0,0.7348010540008545,0.3559687435626983,0.3559687435626983,1.0,1.0,-3.644433736801148,0.9700026512145996,2.674431085586548,0.144477292895317,0.8636587858200073,0.8636587858200073,0.0,313.3543701171875,319.0,71680.8515625,0.0,4712.0126953125,1.0,278.1572570800781,282.9017028808594,298.8997802734375,303.59063720703125,293.1499938964844,293.1499938964844,278.45001220703125,38729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842098712921143,1.0,0.0,0.0,3.610144853591919,3.610168933868408,8.696460440660303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.4892578125,0.0,1509.4774169921875,1895.4371337890625,0.0,3256.02001953125,0.8987239599227905,1.0,0.0,3.0,1.0,0.0
18028140,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7442341446876526,0.3940753638744354,0.3617799878120422,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8656678795814514,0.6323189735412598,0.6043932437896729,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8636593818664551,0.6287322044372559,0.4432955086231231,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7971644997596741,0.4869888126850128,0.468129962682724,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6407510042190552,0.2486049830913543,1.1573433876037598,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8312072753906,297.1953125,284.9918518066406,1.0,0.7361774444580078,0.3554272353649139,0.3554272353649139,1.0,1.0,-3.645035982131958,0.9684008955955504,2.6766350269317627,0.1438767164945602,0.9431931972503662,0.9431931972503662,0.0,316.07672119140625,322.0,70900.3046875,0.0,4730.68603515625,1.0,278.44207763671875,283.01422119140625,298.8314208984375,303.393310546875,293.1499938964844,293.1499938964844,278.1499938964844,33975.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878564178943634,1.0,0.0,0.0,3.7070040702819824,3.707028150558472,9.169368127004418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.12109375,0.0,1582.1337890625,1895.4371337890625,0.0,3203.123291015625,0.916687548160553,1.0,0.0,3.0,1.0,0.0
18028200,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7442341446876526,0.3940753638744354,0.3617799878120422,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8656678795814514,0.6323189735412598,0.6043932437896729,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8636593818664551,0.6287322044372559,0.4432955086231231,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7971644997596741,0.4869888126850128,0.468129962682724,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6407510042190552,0.2486049830913543,1.1573433876037598,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8312072753906,297.1953125,284.9918518066406,1.0,0.7361774444580078,0.3554272353649139,0.3554272353649139,1.0,1.0,-3.645035982131958,0.9684008955955504,2.6766350269317627,0.1438767164945602,0.9431931972503662,0.9431931972503662,0.0,316.07672119140625,322.0,70900.3046875,0.0,4730.68603515625,1.0,278.44207763671875,283.01422119140625,298.8314208984375,303.393310546875,293.1499938964844,293.1499938964844,278.1499938964844,33975.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878564178943634,1.0,0.0,0.0,3.7070040702819824,3.707028150558472,9.169368127004418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.12109375,0.0,1582.1337890625,1895.4371337890625,0.0,3203.123291015625,0.916687548160553,1.0,0.0,3.0,1.0,0.0
18028260,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7419920563697815,0.3927845060825348,0.3609683513641357,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8629236221313477,0.6304832100868225,0.6030636429786682,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8624714016914368,0.6303747892379761,0.4447164535522461,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7948534488677979,0.4860752522945404,0.4676123857498169,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6391815543174744,0.2482508867979049,1.15697979927063,284.9063415527344,284.95001220703125,299.48638916015625,295.8082275390625,297.8020935058594,297.1902770996094,284.90704345703125,1.0,0.737488865852356,0.3549018502235412,0.3549018502235412,1.0,1.0,-3.643119335174561,0.966091513633728,2.677027702331543,0.1424926966428756,0.8594228625297546,0.8594228625297546,0.0,319.4162902832031,325.0,71300.3828125,0.0,4746.0595703125,1.0,278.1574401855469,282.9095153808594,298.8250427246094,303.4885559082031,293.1499938964844,293.1499938964844,278.45001220703125,38667.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851834535598755,1.0,0.0,0.0,3.5854289531707764,3.5854530334472656,8.577792982578103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.8583984375,0.0,1482.118896484375,1895.4371337890625,0.0,3265.13623046875,0.8931976556777954,1.0,0.0,3.0,1.0,0.0
18028320,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7419920563697815,0.3927845060825348,0.3609683513641357,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8629236221313477,0.6304832100868225,0.6030636429786682,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8624714016914368,0.6303747892379761,0.4447164535522461,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7948534488677979,0.4860752522945404,0.4676123857498169,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6391815543174744,0.2482508867979049,1.15697979927063,284.9063415527344,284.95001220703125,299.48638916015625,295.8082275390625,297.8020935058594,297.1902770996094,284.90704345703125,1.0,0.737488865852356,0.3549018502235412,0.3549018502235412,1.0,1.0,-3.643119335174561,0.966091513633728,2.677027702331543,0.1424926966428756,0.8594228625297546,0.8594228625297546,0.0,319.4162902832031,325.0,71300.3828125,0.0,4746.0595703125,1.0,278.1574401855469,282.9095153808594,298.8250427246094,303.4885559082031,293.1499938964844,293.1499938964844,278.45001220703125,38667.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851834535598755,1.0,0.0,0.0,3.5854289531707764,3.5854530334472656,8.577792982578103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.8583984375,0.0,1482.118896484375,1895.4371337890625,0.0,3265.13623046875,0.8931976556777954,1.0,0.0,3.0,1.0,0.0
18028380,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7408014535903931,0.3925588130950928,0.3605856299400329,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.861412763595581,0.6299125552177429,0.6023247838020325,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8619861006736755,0.6321552991867065,0.4457712471485138,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7935921549797058,0.4859551191329956,0.4673520922660827,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6383169889450073,0.2482585459947586,1.1567732095718384,285.00604248046875,284.95001220703125,299.4342956542969,295.7870178222656,297.7890014648437,297.1922607421875,285.0042419433594,1.0,0.7382994294166565,0.3545655906200409,0.3545655906200409,1.0,1.0,-3.642467737197876,0.9648199081420898,2.677647829055786,0.141094297170639,0.9352279305458068,0.9352279305458068,0.0,321.2720947265625,325.0,70500.8203125,0.0,4755.78466796875,1.0,278.4200134277344,283.02813720703125,298.76190185546875,303.2674255371094,293.1499938964844,293.1499938964844,278.45001220703125,33733.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795985579490662,1.0,0.0,0.0,3.656406164169312,3.6564300060272217,8.920766845221806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.7216796875,0.0,1523.3211669921875,1895.4371337890625,0.0,3212.818603515625,0.9055051803588868,1.0,0.0,3.0,1.0,0.0
18028440,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7403705716133118,0.3924276530742645,0.3605484962463379,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8608132600784302,0.6296036243438721,0.6021146774291992,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8619651198387146,0.6331368088722229,0.446523368358612,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7931241393089294,0.485907107591629,0.4673712849617004,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6380212306976318,0.2482944577932357,1.1571229696273804,284.9922180175781,284.95001220703125,299.4072265625,295.77569580078125,297.7823181152344,297.1934814453125,284.9914245605469,1.0,0.7388362884521484,0.3543764650821686,0.3543764650821686,1.0,1.0,-3.643518924713135,0.9645472168922424,2.678971767425537,0.1404018402099609,0.9376049637794496,0.9376049637794496,0.0,322.1387939453125,328.0,70556.5,0.0,4764.16015625,1.0,278.44189453125,283.0193786621094,298.7622375488281,303.29901123046875,293.1499938964844,293.1499938964844,278.1499938964844,33929.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793293833732605,1.0,0.0,0.0,3.684718132019043,3.684741973876953,9.059450007953274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.35546875,0.0,1556.4962158203125,1895.4371337890625,0.0,3210.295166015625,0.9116429686546326,1.0,0.0,3.0,1.0,0.0
18028500,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7394725680351257,0.3918072283267975,0.3602930307388305,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8596726059913635,0.6287113428115845,0.6016085743904114,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8615981936454773,0.6339743733406067,0.4473699927330017,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7921819090843201,0.4854785501956939,0.4672399163246155,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6374093294143677,0.2481529116630554,1.15730881690979,284.8741149902344,284.95001220703125,299.372314453125,295.7607421875,297.77099609375,297.19146728515625,284.87408447265625,1.0,0.7395452260971069,0.354113757610321,0.354113757610321,1.0,1.0,-3.643693447113037,0.963766872882843,2.679926633834839,0.1393512785434723,0.8526114821434021,0.8526114821434021,0.0,323.6375732421875,328.0,71316.6328125,0.0,4773.9814453125,1.0,278.19708251953125,282.8861999511719,298.7901306152344,303.49658203125,293.1499938964844,293.1499938964844,278.1499938964844,38344.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846537470817566,1.0,0.0,0.0,3.636435270309448,3.6364595890045166,8.823583357298048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.6806640625,0.0,1535.6024169921875,1895.4371337890625,0.0,3260.1767578125,0.901803493499756,1.0,0.0,3.0,1.0,0.0
