time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.738162636756897,0.3911255300045013,0.3597220778465271,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8581026196479797,0.6277233362197876,0.6007369160652161,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8607844114303589,0.634762704372406,0.4479298293590545,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7908198833465576,0.4849608242511749,0.4668185114860534,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.636478841304779,0.2479358464479446,1.1567323207855225,284.907958984375,284.95001220703125,299.3407287597656,295.7467346191406,297.76007080078125,297.188720703125,284.9086608886719,1.0,0.7401196360588074,0.3538681268692016,0.3538681268692016,1.0,1.0,-3.6414315700531006,0.9622834324836732,2.6791481971740723,0.1380646079778671,0.8559460639953613,0.8559460639953613,0.0,325.468994140625,331.0,70966.265625,0.0,4778.96630859375,1.0,278.1578063964844,282.916015625,298.7626647949219,303.4017639160156,293.1499938964844,293.1499938964844,278.45001220703125,38614.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857620358467102,1.0,0.0,0.0,3.5641143321990967,3.564137935638428,8.476109201183135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.6875,0.0,1458.800048828125,1895.4371337890625,0.0,3270.552978515625,0.8884143233299255,1.0,0.0,3.0,1.0,0.0
18028620,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7365787029266357,0.3907440900802612,0.3592859506607055,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8560361266136169,0.6267895102500916,0.5997428297996521,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8602995276451111,0.6375039219856262,0.4497255086898803,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7891146540641785,0.4847552478313446,0.4665464460849762,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6353546380996704,0.2479745596647262,1.1568646430969238,284.9921875,284.95001220703125,299.2879638671875,295.7218017578125,297.74761962890625,297.1921081542969,284.99139404296875,1.0,0.7414442300796509,0.3533768355846405,0.3533768355846405,1.0,1.0,-3.641693353652954,0.96081280708313,2.680880546569824,0.1358907967805862,0.9333742260932922,0.9333742260932922,0.0,328.18804931640625,334.0,70267.5546875,0.0,4796.64794921875,1.0,278.4417419433594,283.0234680175781,298.7072448730469,303.2220764160156,293.1499938964844,293.1499938964844,278.1499938964844,33873.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796815276145935,1.0,0.0,0.0,3.666212320327759,3.666236162185669,8.968679594545392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.4560546875,0.0,1535.297119140625,1895.4371337890625,0.0,3213.595947265625,0.9074469804763794,1.0,0.0,3.0,1.0,0.0
18028680,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7365787029266357,0.3907440900802612,0.3592859506607055,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8560361266136169,0.6267895102500916,0.5997428297996521,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8602995276451111,0.6375039219856262,0.4497255086898803,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7891146540641785,0.4847552478313446,0.4665464460849762,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6353546380996704,0.2479745596647262,1.1568646430969238,284.9921875,284.95001220703125,299.2879638671875,295.7218017578125,297.74761962890625,297.1921081542969,284.99139404296875,1.0,0.7414442300796509,0.3533768355846405,0.3533768355846405,1.0,1.0,-3.641693353652954,0.96081280708313,2.680880546569824,0.1358907967805862,0.9333742260932922,0.9333742260932922,0.0,328.18804931640625,334.0,70267.5546875,0.0,4796.64794921875,1.0,278.4417419433594,283.0234680175781,298.7072448730469,303.2220764160156,293.1499938964844,293.1499938964844,278.1499938964844,33873.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796815276145935,1.0,0.0,0.0,3.666212320327759,3.666236162185669,8.968679594545392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.4560546875,0.0,1535.297119140625,1895.4371337890625,0.0,3213.595947265625,0.9074469804763794,1.0,0.0,3.0,1.0,0.0
18028740,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7344350218772888,0.3894334435462951,0.358441412448883,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8534080386161804,0.6248753070831299,0.598320722579956,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8591724634170532,0.6391189098358154,0.4511158466339111,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7868666648864746,0.4837855398654938,0.4659620523452759,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6338707208633423,0.2476164549589157,1.1564528942108154,284.9092712402344,284.95001220703125,299.25,295.7013244628906,297.7332763671875,297.18768310546875,284.90948486328125,1.0,0.7427045106887817,0.3528855443000793,0.3528855443000793,1.0,1.0,-3.639448642730713,0.9585416316986084,2.6809067726135254,0.1339807361364364,0.8533436059951782,0.8533436059951782,0.0,331.5159912109375,337.0,70714.7578125,0.0,4810.96484375,1.0,278.1582336425781,282.92010498046875,298.7158508300781,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38432.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858904838562012,1.0,0.0,0.0,3.549324512481689,3.5493481159210205,8.405909852626792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.7099609375,0.0,1441.7161865234375,1895.4371337890625,0.0,3271.75537109375,0.8849403858184814,1.0,0.0,3.0,1.0,0.0
18028800,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7344350218772888,0.3894334435462951,0.358441412448883,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8534080386161804,0.6248753070831299,0.598320722579956,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8591724634170532,0.6391189098358154,0.4511158466339111,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7868666648864746,0.4837855398654938,0.4659620523452759,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6338707208633423,0.2476164549589157,1.1564528942108154,284.9092712402344,284.95001220703125,299.25,295.7013244628906,297.7332763671875,297.18768310546875,284.90948486328125,1.0,0.7427045106887817,0.3528855443000793,0.3528855443000793,1.0,1.0,-3.639448642730713,0.9585416316986084,2.6809067726135254,0.1339807361364364,0.8533436059951782,0.8533436059951782,0.0,331.5159912109375,337.0,70714.7578125,0.0,4810.96484375,1.0,278.1582336425781,282.92010498046875,298.7158508300781,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38432.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858904838562012,1.0,0.0,0.0,3.549324512481689,3.5493481159210205,8.405909852626792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.7099609375,0.0,1441.7161865234375,1895.4371337890625,0.0,3271.75537109375,0.8849403858184814,1.0,0.0,3.0,1.0,0.0
18028860,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7329069375991821,0.3890314996242523,0.3579938113689422,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8514152765274048,0.6238986849784851,0.5972934365272522,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8587387800216675,0.6418464779853821,0.4529069662094116,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7852163314819336,0.4835512042045593,0.4656678736209869,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6327991485595703,0.2476523518562317,1.156582951545715,284.9925842285156,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1912536621094,284.9918212890625,1.0,0.7440109848976135,0.3524346053600311,0.3524346053600311,1.0,1.0,-3.6396231651306152,0.9571471214294434,2.682476043701172,0.1324010044336319,0.9305601119995116,0.9305601119995116,0.0,334.2283020019531,340.0,70044.6484375,0.0,4828.34716796875,1.0,278.4416198730469,283.0263977050781,298.6700439453125,303.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,33810.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795316815376282,1.0,0.0,0.0,3.652180194854736,3.6522037982940674,8.900157126845443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.1044921875,0.0,1519.2017822265625,1895.4371337890625,0.0,3212.191650390625,0.9042490124702454,1.0,0.0,3.0,1.0,0.0
18028920,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7329069375991821,0.3890314996242523,0.3579938113689422,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8514152765274048,0.6238986849784851,0.5972934365272522,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8587387800216675,0.6418464779853821,0.4529069662094116,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7852163314819336,0.4835512042045593,0.4656678736209869,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6327991485595703,0.2476523518562317,1.156582951545715,284.9925842285156,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1912536621094,284.9918212890625,1.0,0.7440109848976135,0.3524346053600311,0.3524346053600311,1.0,1.0,-3.6396231651306152,0.9571471214294434,2.682476043701172,0.1324010044336319,0.9305601119995116,0.9305601119995116,0.0,334.2283020019531,340.0,70044.6484375,0.0,4828.34716796875,1.0,278.4416198730469,283.0263977050781,298.6700439453125,303.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,33810.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795316815376282,1.0,0.0,0.0,3.652180194854736,3.6522037982940674,8.900157126845443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.1044921875,0.0,1519.2017822265625,1895.4371337890625,0.0,3212.191650390625,0.9042490124702454,1.0,0.0,3.0,1.0,0.0
18028980,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.731911838054657,0.3882931470870971,0.3576550185680389,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8501661419868469,0.622825562953949,0.5966429114341736,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8583242893218994,0.6427316069602966,0.4538091421127319,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7841668725013733,0.4830154478549957,0.4654591679573059,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6321327686309814,0.2474748939275741,1.1566991806030271,284.87896728515625,284.95001220703125,299.21466064453125,295.679931640625,297.7235107421875,297.18896484375,284.8817138671875,1.0,0.7447687983512878,0.3521821498870849,0.3521821498870849,1.0,1.0,-3.6394155025482178,0.956266462802887,2.683149099349976,0.1316539049148559,0.8459509015083313,0.8459509015083313,0.0,335.9462890625,340.0,70710.3984375,0.0,4838.431640625,1.0,278.18902587890625,282.89874267578125,298.7073974609375,303.3639221191406,293.1499938964844,293.1499938964844,278.1499938964844,38962.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850126266479492,1.0,0.0,0.0,3.585901498794556,3.585925340652466,8.580053645346197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.7548828125,0.0,1484.794189453125,1895.4371337890625,0.0,3263.537109375,0.891434371471405,1.0,0.0,3.0,1.0,0.0
18029040,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7308233976364136,0.3877112567424774,0.3571420907974243,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.848872184753418,0.6219546794891357,0.5958443880081177,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8576678037643433,0.6434480547904968,0.4542914628982544,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7830303311347961,0.4825607240200043,0.4650649726390838,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6313698887825012,0.247292622923851,1.1561673879623413,284.9115905761719,284.95001220703125,299.208740234375,295.67626953125,297.7200927734375,297.18701171875,284.9122619628906,1.0,0.7452545166015625,0.3519836962223053,0.3519836962223053,1.0,1.0,-3.6373040676116943,0.9549735188484192,2.68233060836792,0.1308391094207763,0.8524835109710693,0.8524835109710693,0.0,337.5475158691406,328.0,70504.6953125,0.0,4842.36669921875,1.0,278.1578063964844,282.9247436523437,298.68994140625,303.2918395996094,293.1499938964844,293.1499938964844,278.45001220703125,38480.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855186104774475,1.0,0.0,0.0,3.53474235534668,3.534765720367432,8.336981522916176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6923828125,0.0,1426.6519775390625,1895.4371337890625,0.0,3268.274169921875,0.8819243907928467,1.0,0.0,3.0,1.0,0.0
18029100,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7310976982116699,0.3874754905700683,0.3566622734069824,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8492019772529602,0.6214049458503723,0.5950382351875305,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8588078618049622,0.6447819471359253,0.4549665451049804,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.783484935760498,0.4823905527591705,0.4646631181240082,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.631734311580658,0.2472727596759796,1.1553353071212769,285.0112609863281,284.95001220703125,299.2040710449219,295.6732788085937,297.719482421875,297.1884460449219,285.01104736328125,1.0,0.7441043257713318,0.35175821185112,0.35175821185112,1.0,1.0,-3.6350815296173096,0.9535612463951112,2.6815202236175537,0.1298936009407043,0.9236801862716676,0.9236801862716676,0.0,336.1538391113281,328.0,69729.21875,0.0,4827.3876953125,1.0,278.3989562988281,283.0408935546875,298.644287109375,303.0779724121094,293.1499938964844,293.1499938964844,278.45001220703125,34047.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802362084388733,1.0,0.0,0.0,3.5872597694396973,3.58728289604187,8.586554827161308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.3642578125,0.0,1450.125,1895.4371337890625,0.0,3218.79443359375,0.8913103342056274,1.0,0.0,3.0,1.0,0.0
18029160,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7323601245880127,0.3873192965984344,0.3564172685146332,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8506743907928467,0.6209545731544495,0.5944992303848267,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8611468076705933,0.6461817622184753,0.4558640718460083,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7850572466850281,0.482315182685852,0.4644657075405121,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6329161524772644,0.2473393231630325,1.1549601554870603,284.9908752441406,284.95001220703125,299.2015075683594,295.6714782714844,297.7201232910156,297.1908264160156,284.9896240234375,1.0,0.7425153851509094,0.3515453636646271,0.3515453636646271,1.0,1.0,-3.634528398513794,0.9527027606964112,2.681825637817383,0.1291591972112655,0.9271661639213562,0.9271661639213562,0.0,333.0016784667969,316.0,69859.625,0.0,4806.25146484375,1.0,278.4424133300781,283.0265808105469,298.6532897949219,303.1356506347656,293.1499938964844,293.1499938964844,278.1499938964844,33732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787897229194641,1.0,0.0,0.0,3.6434884071350098,3.643512010574341,8.857845159582212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.7666015625,0.0,1509.0028076171875,1895.4371337890625,0.0,3205.237060546875,0.9019694924354552,1.0,0.0,3.0,1.0,0.0
18029220,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7351192831993103,0.386091947555542,0.3552166223526001,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8541029691696167,0.6190500259399414,0.5926364660263062,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8662948608398438,0.6478455066680908,0.45695960521698,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7886665463447571,0.4813742935657501,0.4634593427181244,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6356379389762878,0.2470547556877136,1.152741551399231,284.9100341796875,284.95001220703125,299.2023010253906,295.6713256835937,297.7168884277344,297.1874389648437,284.91015625,1.0,0.73799729347229,0.3511196672916412,0.3511196672916412,1.0,1.0,-3.6282901763916016,0.9493974447250366,2.6788928508758545,0.1274071335792541,0.8487497568130493,0.8487497568130493,0.0,325.1446228027344,304.0,70284.6015625,0.0,4739.86181640625,1.0,278.1584777832031,282.9256286621094,298.6827697753906,303.2681884765625,293.1499938964844,293.1499938964844,278.45001220703125,38401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844391703605652,1.0,0.0,0.0,3.5239598751068115,3.5239830017089844,8.286195907203364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.255859375,0.0,1414.7591552734375,1895.4371337890625,0.0,3258.1669921875,0.8792924880981445,1.0,0.0,3.0,1.0,0.0
18029280,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7351192831993103,0.386091947555542,0.3552166223526001,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8541029691696167,0.6190500259399414,0.5926364660263062,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8662948608398438,0.6478455066680908,0.45695960521698,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7886665463447571,0.4813742935657501,0.4634593427181244,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6356379389762878,0.2470547556877136,1.152741551399231,284.9100341796875,284.95001220703125,299.2023010253906,295.6713256835937,297.7168884277344,297.1874389648437,284.91015625,1.0,0.73799729347229,0.3511196672916412,0.3511196672916412,1.0,1.0,-3.6282901763916016,0.9493974447250366,2.6788928508758545,0.1274071335792541,0.8487497568130493,0.8487497568130493,0.0,325.1446228027344,304.0,70284.6015625,0.0,4739.86181640625,1.0,278.1584777832031,282.9256286621094,298.6827697753906,303.2681884765625,293.1499938964844,293.1499938964844,278.45001220703125,38401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844391703605652,1.0,0.0,0.0,3.5239598751068115,3.5239830017089844,8.286195907203364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.255859375,0.0,1414.7591552734375,1895.4371337890625,0.0,3258.1669921875,0.8792924880981445,1.0,0.0,3.0,1.0,0.0
18029340,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7395468950271606,0.3858184218406677,0.3543954193592071,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8594657182693481,0.6181153655052185,0.5911378264427185,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8735647201538086,0.6506733894348145,0.458440363407135,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7941147685050964,0.4812090992927551,0.4627169072628021,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6397173404693604,0.2472196370363235,1.1509886980056765,284.9907531738281,284.95001220703125,299.2104797363281,295.6754150390625,297.7217712402344,297.1923522949219,284.9900207519531,1.0,0.732633650302887,0.3506939709186554,0.3506939709186554,1.0,1.0,-3.6242709159851074,0.9467881321907043,2.677482843399048,0.1256769895553589,0.9236327409744264,0.9236327409744264,0.0,314.7953796386719,292.0,69621.25,0.0,4664.49462890625,1.0,278.4414367675781,283.0297241210937,298.6560974121094,303.12060546875,293.1499938964844,293.1499938964844,278.1499938964844,33823.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774035573005676,1.0,0.0,0.0,3.62727165222168,3.6272952556610094,8.779170457273722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.09375,0.0,1491.8416748046875,1895.4371337890625,0.0,3192.2431640625,0.8986576795578003,1.0,0.0,3.0,1.0,0.0
18029400,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7395468950271606,0.3858184218406677,0.3543954193592071,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8594657182693481,0.6181153655052185,0.5911378264427185,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8735647201538086,0.6506733894348145,0.458440363407135,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7941147685050964,0.4812090992927551,0.4627169072628021,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6397173404693604,0.2472196370363235,1.1509886980056765,284.9907531738281,284.95001220703125,299.2104797363281,295.6754150390625,297.7217712402344,297.1923522949219,284.9900207519531,1.0,0.732633650302887,0.3506939709186554,0.3506939709186554,1.0,1.0,-3.6242709159851074,0.9467881321907043,2.677482843399048,0.1256769895553589,0.9236327409744264,0.9236327409744264,0.0,314.7953796386719,292.0,69621.25,0.0,4664.49462890625,1.0,278.4414367675781,283.0297241210937,298.6560974121094,303.12060546875,293.1499938964844,293.1499938964844,278.1499938964844,33823.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774035573005676,1.0,0.0,0.0,3.62727165222168,3.6272952556610094,8.779170457273722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.09375,0.0,1491.8416748046875,1895.4371337890625,0.0,3192.2431640625,0.8986576795578003,1.0,0.0,3.0,1.0,0.0
18029460,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7441493272781372,0.384704977273941,0.3531854748725891,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8651681542396545,0.616287350654602,0.5892260074615479,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8811689615249634,0.6524301767349243,0.4595118165016174,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7998458743095398,0.4803516268730163,0.4616715610027313,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6441143751144409,0.2470495402812957,1.1487476825714111,284.9110412597656,284.95001220703125,299.225341796875,295.68328857421875,297.7230224609375,297.18994140625,284.9111328125,1.0,0.7267528772354126,0.3503429591655731,0.3503429591655731,1.0,1.0,-3.617858648300171,0.9436640739440918,2.674194574356079,0.124183788895607,0.8465131521224976,0.8465131521224976,0.0,304.0956726074219,280.0,70071.2890625,0.0,4580.47119140625,1.0,278.15850830078125,282.9291687011719,298.6935729980469,303.2627258300781,293.1499938964844,293.1499938964844,278.45001220703125,38361.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827820420265198,1.0,0.0,0.0,3.5106894969940186,3.5107126235961914,8.223906320381502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.130859375,0.0,1400.62353515625,1895.4371337890625,0.0,3242.646728515625,0.8762994408607483,1.0,0.0,3.0,1.0,0.0
18029520,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7441493272781372,0.384704977273941,0.3531854748725891,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8651681542396545,0.616287350654602,0.5892260074615479,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8811689615249634,0.6524301767349243,0.4595118165016174,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7998458743095398,0.4803516268730163,0.4616715610027313,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6441143751144409,0.2470495402812957,1.1487476825714111,284.9110412597656,284.95001220703125,299.225341796875,295.68328857421875,297.7230224609375,297.18994140625,284.9111328125,1.0,0.7267528772354126,0.3503429591655731,0.3503429591655731,1.0,1.0,-3.617858648300171,0.9436640739440918,2.674194574356079,0.124183788895607,0.8465131521224976,0.8465131521224976,0.0,304.0956726074219,280.0,70071.2890625,0.0,4580.47119140625,1.0,278.15850830078125,282.9291687011719,298.6935729980469,303.2627258300781,293.1499938964844,293.1499938964844,278.45001220703125,38361.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827820420265198,1.0,0.0,0.0,3.5106894969940186,3.5107126235961914,8.223906320381502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.130859375,0.0,1400.62353515625,1895.4371337890625,0.0,3242.646728515625,0.8762994408607483,1.0,0.0,3.0,1.0,0.0
18029580,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7482309341430664,0.3845743536949157,0.3525296151638031,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8701344132423401,0.6156527996063232,0.5880494117736816,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8876020908355713,0.6545408964157104,0.4605118334293365,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8047356605529785,0.4802712202072143,0.4610618054866791,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.647897481918335,0.2472186982631683,1.147368550300598,285.00067138671875,284.95001220703125,299.23980712890625,295.69110107421875,297.7292175292969,297.1939392089844,284.9989624023437,1.0,0.7223619222640991,0.3500902056694031,0.3500902056694031,1.0,1.0,-3.6144559383392334,0.9418032765388488,2.6726527214050293,0.1230667307972908,0.919367492198944,0.919367492198944,0.0,295.7191467285156,280.0,69389.3359375,0.0,4519.3564453125,1.0,278.4264831542969,283.0382995605469,298.6611022949219,303.0883483886719,293.1499938964844,293.1499938964844,278.45001220703125,33478.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760218024253845,1.0,0.0,0.0,3.5961663722991943,3.596189260482788,8.629245371594152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.1884765625,0.0,1455.50634765625,1895.4371337890625,0.0,3179.288330078125,0.8913804888725281,1.0,0.0,3.0,1.0,0.0
18029640,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7500711679458618,0.3845043480396271,0.3523848950862884,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.872343897819519,0.6153977513313293,0.5877209901809692,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8903932571411133,0.655323326587677,0.4610012769699096,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8068797588348389,0.480241060256958,0.4609312117099762,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6495917439460754,0.2473025918006897,1.1471529006958008,284.99127197265625,284.95001220703125,299.2462463378906,295.694580078125,297.73175048828125,297.19537353515625,284.99053955078125,1.0,0.7206872701644897,0.3499919176101684,0.3499919176101684,1.0,1.0,-3.614059686660767,0.9413638710975648,2.6726958751678467,0.122761495411396,0.9215567111968994,0.9215567111968994,0.0,292.3173828125,268.0,69448.90625,0.0,4497.26953125,1.0,278.4413146972656,283.03228759765625,298.6745910644531,303.1257019042969,293.1499938964844,293.1499938964844,278.1499938964844,33770.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756036162376404,1.0,0.0,0.0,3.616176128387451,3.616199254989624,8.725542102183681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.2509765625,0.0,1479.337158203125,1895.4371337890625,0.0,3175.366943359375,0.8961336612701416,1.0,0.0,3.0,1.0,0.0
18029700,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7531699538230896,0.3839925527572632,0.351937860250473,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8761084079742432,0.6145327687263489,0.5869352221488953,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8951612710952759,0.6562302708625793,0.461680918931961,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8104446530342102,0.479863554239273,0.4605484008789062,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6525166630744934,0.2472806870937347,1.1464790105819702,284.8778991699219,284.95001220703125,299.2587280273437,295.7013854980469,297.7340087890625,297.194580078125,284.878662109375,1.0,0.7176344990730286,0.3498164117336273,0.3498164117336273,1.0,1.0,-3.6121301651000977,0.9401990175247192,2.671931266784668,0.1221791207790374,0.8399237394332886,0.8399237394332886,0.0,286.4760131835937,268.0,70177.15625,0.0,4455.93310546875,1.0,278.1991882324219,282.9042663574219,298.7250061035156,303.34423828125,293.1499938964844,293.1499938964844,278.1499938964844,38444.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804059028625488,1.0,0.0,0.0,3.5652782917022705,3.5653018951416016,8.481646318614366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.712890625,0.0,1458.8055419921875,1895.4371337890625,0.0,3220.384765625,0.8859491944313049,1.0,0.0,3.0,1.0,0.0
18029760,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7559729814529419,0.3834520578384399,0.3512075245380401,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8795750141143799,0.6136151552200317,0.5858235955238342,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.899605929851532,0.6571259498596191,0.4620888233184814,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8136422634124756,0.4794274270534515,0.4599027037620544,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6552284955978394,0.2472030073404312,1.1451137065887451,284.9128112792969,284.95001220703125,299.2724914550781,295.7088928222656,297.7358703613281,297.1927795410156,284.9132995605469,1.0,0.7144315838813782,0.3496591746807098,0.3496591746807098,1.0,1.0,-3.607986688613892,0.93840891122818,2.6695778369903564,0.1214055344462394,0.8458592891693115,0.8458592891693115,0.0,280.9033203125,256.0,69906.8671875,0.0,4410.28369140625,1.0,278.1583251953125,282.9330444335937,298.7191772460937,303.2764892578125,293.1499938964844,293.1499938964844,278.45001220703125,38403.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809478878974915,1.0,0.0,0.0,3.499256134033203,3.499279260635376,8.170427463483065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.04296875,0.0,1389.077880859375,1895.4371337890625,0.0,3225.463134765625,0.8739228248596191,1.0,0.0,3.0,1.0,0.0
18029820,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7632716298103333,0.3832933008670807,0.3504310846328735,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8883024454116821,0.6127582788467407,0.5843372941017151,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9107356667518616,0.6600574254989624,0.463591992855072,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.821367084980011,0.4793456494808197,0.4591755270957947,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6620185971260071,0.2475097179412841,1.1437020301818848,284.9914245605469,284.95001220703125,299.3034362792969,295.7257385253906,297.7474975585937,297.198486328125,284.9906616210937,1.0,0.7081505656242371,0.3493446707725525,0.3493446707725525,1.0,1.0,-3.6044921875,0.9363209009170532,2.668171167373657,0.1201654598116874,0.9202569127082824,0.9202569127082824,0.0,268.779052734375,244.0,69336.265625,0.0,4326.16943359375,1.0,278.4412536621094,283.03369140625,298.7055358886719,303.1480407714844,293.1499938964844,293.1499938964844,278.1499938964844,33730.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737053871154785,1.0,0.0,0.0,3.609262228012085,3.609285354614258,8.692209121363703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.0947265625,0.0,1471.523681640625,1895.4371337890625,0.0,3157.566162109375,0.8944944739341736,1.0,0.0,3.0,1.0,0.0
18029880,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7632716298103333,0.3832933008670807,0.3504310846328735,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8883024454116821,0.6127582788467407,0.5843372941017151,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9107356667518616,0.6600574254989624,0.463591992855072,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.821367084980011,0.4793456494808197,0.4591755270957947,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6620185971260071,0.2475097179412841,1.1437020301818848,284.9914245605469,284.95001220703125,299.3034362792969,295.7257385253906,297.7474975585937,297.198486328125,284.9906616210937,1.0,0.7081505656242371,0.3493446707725525,0.3493446707725525,1.0,1.0,-3.6044921875,0.9363209009170532,2.668171167373657,0.1201654598116874,0.9202569127082824,0.9202569127082824,0.0,268.779052734375,244.0,69336.265625,0.0,4326.16943359375,1.0,278.4412536621094,283.03369140625,298.7055358886719,303.1480407714844,293.1499938964844,293.1499938964844,278.1499938964844,33730.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737053871154785,1.0,0.0,0.0,3.609262228012085,3.609285354614258,8.692209121363703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.0947265625,0.0,1471.523681640625,1895.4371337890625,0.0,3157.566162109375,0.8944944739341736,1.0,0.0,3.0,1.0,0.0
18029940,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7705538272857666,0.3822836875915527,0.3492798805236816,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8970350027084351,0.611015260219574,0.582460343837738,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.922667682170868,0.6618901491165161,0.464691013097763,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.828941822052002,0.4785597920417785,0.4581616818904876,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.668971598148346,0.2474561035633087,1.1418309211730957,284.9125366210937,284.95001220703125,299.33837890625,295.7447509765625,297.75360107421875,297.19549560546875,284.91259765625,1.0,0.70175701379776,0.3490301966667175,0.3490301966667175,1.0,1.0,-3.5987086296081543,0.9335195422172546,2.665189027786255,0.1189288422465324,0.8446559906005859,0.8446559906005859,0.0,257.1976928710937,232.0,69829.6171875,0.0,4239.43408203125,1.0,278.1586608886719,282.9333801269531,298.7546081542969,303.3054504394531,293.1499938964844,293.1499938964844,278.45001220703125,38257.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790150284767151,1.0,0.0,0.0,3.495710849761963,3.495733976364136,8.153880344252684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.7421875,0.0,1384.3731689453125,1895.4371337890625,0.0,3207.349365234375,0.8729001879692078,1.0,0.0,3.0,1.0,0.0
18030000,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7705538272857666,0.3822836875915527,0.3492798805236816,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8970350027084351,0.611015260219574,0.582460343837738,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.922667682170868,0.6618901491165161,0.464691013097763,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.828941822052002,0.4785597920417785,0.4581616818904876,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.668971598148346,0.2474561035633087,1.1418309211730957,284.9125366210937,284.95001220703125,299.33837890625,295.7447509765625,297.75360107421875,297.19549560546875,284.91259765625,1.0,0.70175701379776,0.3490301966667175,0.3490301966667175,1.0,1.0,-3.5987086296081543,0.9335195422172546,2.665189027786255,0.1189288422465324,0.8446559906005859,0.8446559906005859,0.0,257.1976928710937,232.0,69829.6171875,0.0,4239.43408203125,1.0,278.1586608886719,282.9333801269531,298.7546081542969,303.3054504394531,293.1499938964844,293.1499938964844,278.45001220703125,38257.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790150284767151,1.0,0.0,0.0,3.495710849761963,3.495733976364136,8.153880344252684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.7421875,0.0,1384.3731689453125,1895.4371337890625,0.0,3207.349365234375,0.8729001879692078,1.0,0.0,3.0,1.0,0.0
18030060,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7794870734214783,0.3821559846401214,0.3485334515571594,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.90760999917984,0.6101846098899841,0.5810025930404663,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9369227290153505,0.6648497581481934,0.4662147760391235,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8379417061805725,0.4784981608390808,0.4574542045593261,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6772922873497009,0.247801274061203,1.1405872106552124,284.9919128417969,284.95001220703125,299.3766784667969,295.7655334472656,297.76715087890625,297.2012023925781,284.9912109375,1.0,0.6953781247138977,0.348754733800888,0.348754733800888,1.0,1.0,-3.5955352783203125,0.9316525459289552,2.6638827323913574,0.1178692728281021,0.919722318649292,0.919722318649292,0.0,244.98524475097656,220.0,69265.46875,0.0,4156.00244140625,1.0,278.44122314453125,283.0349426269531,298.7452392578125,303.1823425292969,293.1499938964844,293.1499938964844,278.1499938964844,33689.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871775209903717,1.0,0.0,0.0,3.604475498199463,3.604498624801636,8.669168209962663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.5830078125,0.0,1466.0338134765625,1895.4371337890625,0.0,3139.462158203125,0.8934473395347595,1.0,0.0,3.0,1.0,0.0
18030120,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7794870734214783,0.3821559846401214,0.3485334515571594,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.90760999917984,0.6101846098899841,0.5810025930404663,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9369227290153505,0.6648497581481934,0.4662147760391235,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8379417061805725,0.4784981608390808,0.4574542045593261,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6772922873497009,0.247801274061203,1.1405872106552124,284.9919128417969,284.95001220703125,299.3766784667969,295.7655334472656,297.76715087890625,297.2012023925781,284.9912109375,1.0,0.6953781247138977,0.348754733800888,0.348754733800888,1.0,1.0,-3.5955352783203125,0.9316525459289552,2.6638827323913574,0.1178692728281021,0.919722318649292,0.919722318649292,0.0,244.98524475097656,220.0,69265.46875,0.0,4156.00244140625,1.0,278.44122314453125,283.0349426269531,298.7452392578125,303.1823425292969,293.1499938964844,293.1499938964844,278.1499938964844,33689.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871775209903717,1.0,0.0,0.0,3.604475498199463,3.604498624801636,8.669168209962663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.5830078125,0.0,1466.0338134765625,1895.4371337890625,0.0,3139.462158203125,0.8934473395347595,1.0,0.0,3.0,1.0,0.0
18030180,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7884569764137268,0.3811815083026886,0.3474109470844269,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.919117510318756,0.6084699034690857,0.5791494250297546,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9508377313613892,0.6667050123214722,0.4673284292221069,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8471511602401733,0.4777351021766662,0.4564590454101562,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6858164668083191,0.2477840334177017,1.1388708353042605,284.9129638671875,284.95001220703125,299.41766357421875,295.7876281738281,297.7748413085937,297.1981811523437,284.9129943847656,1.0,0.688904881477356,0.3484792709350586,0.3484792709350586,1.0,1.0,-3.590041160583496,0.9290670156478882,2.6609740257263184,0.1168067380785942,0.8443747758865356,0.8443747758865356,0.0,233.364486694336,208.0,69776.3515625,0.0,4070.2607421875,1.0,278.15869140625,282.934326171875,298.79754638671875,303.3445129394531,293.1499938964844,293.1499938964844,278.45001220703125,38220.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771028518676758,1.0,0.0,0.0,3.4924333095550537,3.4924564361572266,8.138597422657767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.0986328125,0.0,1380.7305908203125,1895.4371337890625,0.0,3189.424072265625,0.872146487236023,1.0,0.0,3.0,1.0,0.0
18030240,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7884569764137268,0.3811815083026886,0.3474109470844269,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.919117510318756,0.6084699034690857,0.5791494250297546,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9508377313613892,0.6667050123214722,0.4673284292221069,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8471511602401733,0.4777351021766662,0.4564590454101562,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6858164668083191,0.2477840334177017,1.1388708353042605,284.9129638671875,284.95001220703125,299.41766357421875,295.7876281738281,297.7748413085937,297.1981811523437,284.9129943847656,1.0,0.688904881477356,0.3484792709350586,0.3484792709350586,1.0,1.0,-3.590041160583496,0.9290670156478882,2.6609740257263184,0.1168067380785942,0.8443747758865356,0.8443747758865356,0.0,233.364486694336,208.0,69776.3515625,0.0,4070.2607421875,1.0,278.15869140625,282.934326171875,298.79754638671875,303.3445129394531,293.1499938964844,293.1499938964844,278.45001220703125,38220.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771028518676758,1.0,0.0,0.0,3.4924333095550537,3.4924564361572266,8.138597422657767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.0986328125,0.0,1380.7305908203125,1895.4371337890625,0.0,3189.424072265625,0.872146487236023,1.0,0.0,3.0,1.0,0.0
18030300,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7934882640838623,0.3811013400554657,0.3469153940677643,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9257270693778992,0.6080256104469299,0.578278660774231,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9581731557846068,0.6681731939315796,0.4679673612117767,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8523304462432861,0.4776725172996521,0.4559888541698456,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6905197501182556,0.2479356676340103,1.1379753351211548,285.0129699707031,284.95001220703125,299.43896484375,295.7990417480469,297.7818603515625,297.2006225585937,285.01251220703125,1.0,0.6856237649917603,0.348341554403305,0.348341554403305,1.0,1.0,-3.587517023086548,0.9278486371040344,2.659668445587158,0.1161814779043197,0.9161720871925354,0.9161720871925354,0.0,227.396713256836,208.0,69055.4296875,0.0,4027.11328125,1.0,278.39794921875,283.0502014160156,298.7666931152344,303.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,33850.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715167045593262,1.0,0.0,0.0,3.545254707336426,3.5452773571014404,8.386643344238109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.1337890625,0.0,1404.101806640625,1895.4371337890625,0.0,3137.03759765625,0.881836473941803,1.0,0.0,3.0,1.0,0.0
18030360,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7993817925453186,0.3810828626155853,0.3466848731040954,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9334118962287904,0.6076607704162598,0.5777059197425842,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9661661386489868,0.6696925759315491,0.4688641726970672,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8583930134773254,0.4776922166347503,0.4557642042636871,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6959583759307861,0.2481613159179687,1.1377583742141724,284.9913024902344,284.95001220703125,299.4606628417969,295.8106384277344,297.7895812988281,297.2038269042969,284.9901733398437,1.0,0.6824527978897095,0.3482106029987335,0.3482106029987335,1.0,1.0,-3.587096929550171,0.927296221256256,2.65980076789856,0.1158082038164138,0.919032871723175,0.919032871723175,0.0,221.13726806640625,196.0,69234.6640625,0.0,3987.677978515625,1.0,278.4420166015625,283.0343017578125,298.78985595703125,303.2248840332031,293.1499938964844,293.1499938964844,278.1499938964844,33589.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698467016220093,1.0,0.0,0.0,3.604438781738281,3.604461908340454,8.668991995364195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.6552734375,0.0,1465.2557373046875,1895.4371337890625,0.0,3121.37255859375,0.8930904269218445,1.0,0.0,3.0,1.0,0.0
