time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8103469610214233,0.3801372945308685,0.3455927968025207,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.947818636894226,0.6059682369232178,0.5758780837059021,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.980240762233734,0.671563446521759,0.4699949026107788,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8702239990234375,0.4769472181797027,0.4547896683216095,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7063679695129395,0.2481743246316909,1.1361852884292605,284.91314697265625,284.95001220703125,299.5050048828125,295.83416748046875,297.798095703125,297.20074462890625,284.9132080078125,1.0,0.6759130358695984,0.3479487299919128,0.3479487299919128,1.0,1.0,-3.58188796043396,0.9248436689376832,2.6570444107055664,0.1148312017321586,0.8442413210868835,0.8442413210868835,0.0,209.5040435791016,184.0,69746.5625,0.0,3903.042724609375,1.0,278.1587219238281,282.93475341796875,298.8443298339844,303.3896484375,293.1499938964844,293.1499938964844,278.45001220703125,38208.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752602338790894,1.0,0.0,0.0,3.4906527996063232,3.490675687789917,8.130300557240844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.2177734375,0.0,1378.810546875,1895.4371337890625,0.0,3172.147216796875,0.8717429637908936,1.0,0.0,3.0,1.0,0.0
18030480,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8103469610214233,0.3801372945308685,0.3455927968025207,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.947818636894226,0.6059682369232178,0.5758780837059021,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.980240762233734,0.671563446521759,0.4699949026107788,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8702239990234375,0.4769472181797027,0.4547896683216095,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7063679695129395,0.2481743246316909,1.1361852884292605,284.91314697265625,284.95001220703125,299.5050048828125,295.83416748046875,297.798095703125,297.20074462890625,284.9132080078125,1.0,0.6759130358695984,0.3479487299919128,0.3479487299919128,1.0,1.0,-3.58188796043396,0.9248436689376832,2.6570444107055664,0.1148312017321586,0.8442413210868835,0.8442413210868835,0.0,209.5040435791016,184.0,69746.5625,0.0,3903.042724609375,1.0,278.1587219238281,282.93475341796875,298.8443298339844,303.3896484375,293.1499938964844,293.1499938964844,278.45001220703125,38208.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752602338790894,1.0,0.0,0.0,3.4906527996063232,3.490675687789917,8.130300557240844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.2177734375,0.0,1378.810546875,1895.4371337890625,0.0,3172.147216796875,0.8717429637908936,1.0,0.0,3.0,1.0,0.0
18030540,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8229538202285767,0.3800615966320038,0.3448932468891144,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9642229080200196,0.6051757335662842,0.5744563937187195,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.994802951812744,0.6745713353157043,0.471549242734909,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8848320245742798,0.4769192636013031,0.4541133344173431,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7182435393333435,0.2485792636871338,1.1352070569992063,284.9921875,284.95001220703125,299.54998779296875,295.8578186035156,297.8132629394531,297.206298828125,284.9914855957031,1.0,0.6693964600563049,0.3476868569850921,0.3476868569850921,1.0,1.0,-3.579208374023437,0.9231786131858826,2.6560299396514893,0.1138916909694671,0.9193719029426576,0.9193719029426576,0.0,197.26710510253903,187.0,69208.15625,0.0,3821.39306640625,1.0,278.4411926269531,283.03546142578125,298.8380432128906,303.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,33650.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681142926216125,1.0,0.0,0.0,3.601051092147827,3.60107421875,8.652704650558007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.8154296875,0.0,1462.0482177734375,1895.4371337890625,0.0,3105.120849609375,0.892647385597229,1.0,0.0,3.0,1.0,0.0
18030600,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8229538202285767,0.3800615966320038,0.3448932468891144,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9642229080200196,0.6051757335662842,0.5744563937187195,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.994802951812744,0.6745713353157043,0.471549242734909,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8848320245742798,0.4769192636013031,0.4541133344173431,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7182435393333435,0.2485792636871338,1.1352070569992063,284.9921875,284.95001220703125,299.54998779296875,295.8578186035156,297.8132629394531,297.206298828125,284.9914855957031,1.0,0.6693964600563049,0.3476868569850921,0.3476868569850921,1.0,1.0,-3.579208374023437,0.9231786131858826,2.6560299396514893,0.1138916909694671,0.9193719029426576,0.9193719029426576,0.0,197.26710510253903,187.0,69208.15625,0.0,3821.39306640625,1.0,278.4411926269531,283.03546142578125,298.8380432128906,303.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,33650.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681142926216125,1.0,0.0,0.0,3.601051092147827,3.60107421875,8.652704650558007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.8154296875,0.0,1462.0482177734375,1895.4371337890625,0.0,3105.120849609375,0.892647385597229,1.0,0.0,3.0,1.0,0.0
18030660,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.827379047870636,0.3791171312332153,0.3440710008144378,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9696769714355468,0.6034932136535645,0.5729150772094727,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.6765304803848267,0.471793383359909,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8903363347053528,0.4761782884597778,0.4534220397472381,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7226625680923462,0.2486001551151275,1.1350184679031372,284.91357421875,284.95001220703125,299.5950012207031,295.88116455078125,297.82196044921875,297.2032470703125,284.9136047363281,1.0,0.6669171452522278,0.3474311530590057,0.3474311530590057,1.0,1.0,-3.575589895248413,0.92123681306839,2.654352903366089,0.1130640134215354,0.8446803092956543,0.8446803092956543,0.0,192.73204040527344,190.0,69757.3515625,0.0,3784.542236328125,1.0,278.15869140625,282.9346618652344,298.891845703125,303.43817138671875,293.1499938964844,293.1499938964844,278.45001220703125,38161.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873586118221283,1.0,0.0,0.0,3.491300106048584,3.4913229942321777,8.133316669045598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.9482421875,0.0,1379.1380615234375,1895.4371337890625,0.0,3156.447021484375,0.8718446493148804,1.0,0.0,3.0,1.0,0.0
18030720,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.827379047870636,0.3791171312332153,0.3440710008144378,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9696769714355468,0.6034932136535645,0.5729150772094727,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.6765304803848267,0.471793383359909,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8903363347053528,0.4761782884597778,0.4534220397472381,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7226625680923462,0.2486001551151275,1.1350184679031372,284.91357421875,284.95001220703125,299.5950012207031,295.88116455078125,297.82196044921875,297.2032470703125,284.9136047363281,1.0,0.6669171452522278,0.3474311530590057,0.3474311530590057,1.0,1.0,-3.575589895248413,0.92123681306839,2.654352903366089,0.1130640134215354,0.8446803092956543,0.8446803092956543,0.0,192.73204040527344,190.0,69757.3515625,0.0,3784.542236328125,1.0,278.15869140625,282.9346618652344,298.891845703125,303.43817138671875,293.1499938964844,293.1499938964844,278.45001220703125,38161.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873586118221283,1.0,0.0,0.0,3.491300106048584,3.4913229942321777,8.133316669045598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.9482421875,0.0,1379.1380615234375,1895.4371337890625,0.0,3156.447021484375,0.8718446493148804,1.0,0.0,3.0,1.0,0.0
18030780,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8281423449516296,0.3790105283260345,0.3437472283840179,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9704275727272034,0.602832019329071,0.5720388293266296,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.6794015169143677,0.4706123769283294,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8913460373878479,0.4761174321174621,0.4531468749046325,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7236558794975281,0.2488745003938675,1.1355849504470823,284.9978942871094,284.95001220703125,299.63055419921875,295.8993835449219,297.8348693847656,297.2089233398437,284.9967346191406,1.0,0.6661846041679382,0.3472265601158142,0.3472265601158142,1.0,1.0,-3.573087453842163,0.9198120832443236,2.65327525138855,0.1122853979468345,0.9175687432289124,0.9175687432289124,0.0,191.76715087890625,190.0,69162.2109375,0.0,3772.33154296875,1.0,278.43212890625,283.0388488769531,298.8727722167969,303.2912292480469,293.1499938964844,293.1499938964844,278.45001220703125,33416.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667559623718262,1.0,0.0,0.0,3.588176965713501,3.588200092315674,8.590946549702494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.169921875,0.0,1446.4632568359375,1895.4371337890625,0.0,3092.37841796875,0.889376699924469,1.0,0.0,3.0,1.0,0.0
18030840,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.828238308429718,0.378956139087677,0.3437318205833435,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9704810380935668,0.6026454567909241,0.5718971490859985,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.6801366209983826,0.4704202711582184,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8914726972579956,0.476090520620346,0.4531451761722564,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7238192558288574,0.248944416642189,1.1359350681304932,284.9923095703125,284.95001220703125,299.63934326171875,295.9038391113281,297.83807373046875,297.2103271484375,284.9916381835937,1.0,0.6661557555198669,0.3471754193305969,0.3471754193305969,1.0,1.0,-3.5730884075164795,0.9196478128433228,2.653440475463867,0.1121588498353958,0.9198369979858398,0.9198369979858398,0.0,191.67872619628903,193.0,69221.6484375,0.0,3771.793701171875,1.0,278.4411926269531,283.0349426269531,298.8847351074219,303.3203125,293.1499938964844,293.1499938964844,278.1499938964844,33636.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665859699249268,1.0,0.0,0.0,3.60217547416687,3.602198600769043,8.658108185954916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.427734375,0.0,1463.153564453125,1895.4371337890625,0.0,3090.78369140625,0.8928824067115784,1.0,0.0,3.0,1.0,0.0
18030900,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8279043436050415,0.378455638885498,0.3435133695602417,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9699727296829224,0.6017984747886658,0.571353554725647,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6814830899238586,0.4707322418689728,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8911690711975098,0.4757149219512939,0.4529957473278045,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7237815856933594,0.2489482015371322,1.1364980936050415,284.8795471191406,284.95001220703125,299.6610412597656,295.9147644042969,297.8432006835937,297.2101135253906,284.88037109375,1.0,0.6662525534629822,0.3470475673675537,0.3470475673675537,1.0,1.0,-3.57304310798645,0.9192212224006652,2.6538219451904297,0.1118709444999694,0.839097797870636,0.839097797870636,0.0,191.8282928466797,193.0,69986.28125,0.0,3772.59765625,1.0,278.1994934082031,282.9070129394531,298.9395446777344,303.5459899902344,293.1499938964844,293.1499938964844,278.1499938964844,38304.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715128898620605,1.0,0.0,0.0,3.5537009239196777,3.553724527359009,8.426652584603289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.2958984375,0.0,1445.437255859375,1895.4371337890625,0.0,3137.002197265625,0.8832764029502869,1.0,0.0,3.0,1.0,0.0
18030960,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.826784610748291,0.377922922372818,0.3430182337760925,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9685747027397156,0.6009036302566528,0.5705002546310425,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.6826193928718567,0.4721066653728485,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8900042176246643,0.4752799272537231,0.4525892734527588,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7230977416038513,0.2488889694213867,1.136359453201294,284.915771484375,284.95001220703125,299.6823425292969,295.9253845214844,297.8471984863281,297.2084655761719,284.91632080078125,1.0,0.6665024161338806,0.3469246625900268,0.3469246625900268,1.0,1.0,-3.572418212890625,0.9186322689056396,2.6537859439849854,0.1115248277783393,0.8466996550559998,0.8466996550559998,0.0,192.440673828125,196.0,69796.4296875,0.0,3774.762939453125,1.0,278.1584167480469,282.93585205078125,298.9371032714844,303.4861755371094,293.1499938964844,293.1499938964844,278.45001220703125,38190.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872210681438446,1.0,0.0,0.0,3.4918875694274902,3.491910457611084,8.136053111229558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.6171875,0.0,1379.9541015625,1895.4371337890625,0.0,3143.546875,0.8721569180488586,1.0,0.0,3.0,1.0,0.0
18031020,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8251317143440247,0.3777143657207489,0.3427086472511291,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9662540555000304,0.6000316143035889,0.5695350170135498,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.685615599155426,0.4747274518013,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8881601691246033,0.4751589000225067,0.45235675573349,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7220607995986938,0.249181717634201,1.137427568435669,284.9949645996094,284.95001220703125,299.7232971191406,295.9454650878906,297.8603515625,297.2125244140625,284.99420166015625,1.0,0.6675832271575928,0.3466788530349731,0.3466788530349731,1.0,1.0,-3.5750365257263184,0.9186473488807678,2.656389236450196,0.1110920682549476,0.9237409234046936,0.9237409234046936,0.0,193.78858947753903,199.0,69364.6953125,0.0,3789.611083984375,1.0,278.44122314453125,283.0346069335937,298.9281311035156,303.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,33512.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655458688735962,1.0,0.0,0.0,3.610103130340576,3.610126256942749,8.696260351825913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.6513671875,0.0,1470.8228759765625,1895.4371337890625,0.0,3081.0263671875,0.8945231437683105,1.0,0.0,3.0,1.0,0.0
18031080,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8251317143440247,0.3777143657207489,0.3427086472511291,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9662540555000304,0.6000316143035889,0.5695350170135498,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.685615599155426,0.4747274518013,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8881601691246033,0.4751589000225067,0.45235675573349,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7220607995986938,0.249181717634201,1.137427568435669,284.9949645996094,284.95001220703125,299.7232971191406,295.9454650878906,297.8603515625,297.2125244140625,284.99420166015625,1.0,0.6675832271575928,0.3466788530349731,0.3466788530349731,1.0,1.0,-3.5750365257263184,0.9186473488807678,2.656389236450196,0.1110920682549476,0.9237409234046936,0.9237409234046936,0.0,193.78858947753903,199.0,69364.6953125,0.0,3789.611083984375,1.0,278.44122314453125,283.0346069335937,298.9281311035156,303.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,33512.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655458688735962,1.0,0.0,0.0,3.610103130340576,3.610126256942749,8.696260351825913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.6513671875,0.0,1470.8228759765625,1895.4371337890625,0.0,3081.0263671875,0.8945231437683105,1.0,0.0,3.0,1.0,0.0
18031140,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8221102952957153,0.3766179084777832,0.3419921696186065,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9622918963432312,0.598251461982727,0.5681582093238831,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6870852708816528,0.4789103269577026,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8848593831062317,0.4743072986602783,0.4518176317214966,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7199480533599854,0.2490620613098144,1.1378369331359863,284.9151611328125,284.95001220703125,299.7616271972656,295.963623046875,297.8650207519531,297.2061462402344,284.915283203125,1.0,0.6690634489059448,0.3464330434799194,0.3464330434799194,1.0,1.0,-3.577399969100952,0.9185775518417358,2.658822536468506,0.1107612997293472,0.8493083715438843,0.8493083715438843,0.0,196.0776214599609,202.0,70020.4453125,0.0,3809.572998046875,1.0,278.1585998535156,282.9313659667969,298.9771728515625,303.5412292480469,293.1499938964844,293.1499938964844,278.45001220703125,38005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715938925743103,1.0,0.0,0.0,3.5068013668060303,3.506824254989624,8.205699941754574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.5185546875,0.0,1394.0296630859375,1895.4371337890625,0.0,3137.76171875,0.8751803636550903,1.0,0.0,3.0,1.0,0.0
18031200,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8221102952957153,0.3766179084777832,0.3419921696186065,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9622918963432312,0.598251461982727,0.5681582093238831,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6870852708816528,0.4789103269577026,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8848593831062317,0.4743072986602783,0.4518176317214966,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7199480533599854,0.2490620613098144,1.1378369331359863,284.9151611328125,284.95001220703125,299.7616271972656,295.963623046875,297.8650207519531,297.2061462402344,284.915283203125,1.0,0.6690634489059448,0.3464330434799194,0.3464330434799194,1.0,1.0,-3.577399969100952,0.9185775518417358,2.658822536468506,0.1107612997293472,0.8493083715438843,0.8493083715438843,0.0,196.0776214599609,202.0,70020.4453125,0.0,3809.572998046875,1.0,278.1585998535156,282.9313659667969,298.9771728515625,303.5412292480469,293.1499938964844,293.1499938964844,278.45001220703125,38005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715938925743103,1.0,0.0,0.0,3.5068013668060303,3.506824254989624,8.205699941754574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.5185546875,0.0,1394.0296630859375,1895.4371337890625,0.0,3137.76171875,0.8751803636550903,1.0,0.0,3.0,1.0,0.0
18031260,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8192046880722046,0.3763408064842224,0.3416652977466583,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9582600593566896,0.5973318219184875,0.5671957731246948,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9987614154815674,0.6893765926361084,0.4817888438701629,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8815854787826538,0.4741408228874206,0.4515888094902038,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7177789807319641,0.2492852807044983,1.1388092041015625,284.9952392578125,284.95001220703125,299.79656982421875,295.9795227050781,297.8742370605469,297.20721435546875,284.9944763183594,1.0,0.670717179775238,0.3461240828037262,0.3461240828037262,1.0,1.0,-3.580197095870972,0.9184492826461792,2.661747932434082,0.1101654693484306,0.927070677280426,0.927070677280426,0.0,198.57568359375,205.0,69551.84375,0.0,3831.957275390625,1.0,278.4413452148437,283.0317687988281,298.9638061523437,303.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,33500.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652792572975159,1.0,0.0,0.0,3.622166156768799,3.622189521789551,8.754473697081266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.8212890625,0.0,1483.8638916015625,1895.4371337890625,0.0,3078.525146484375,0.897269606590271,1.0,0.0,3.0,1.0,0.0
18031320,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8192046880722046,0.3763408064842224,0.3416652977466583,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9582600593566896,0.5973318219184875,0.5671957731246948,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9987614154815674,0.6893765926361084,0.4817888438701629,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8815854787826538,0.4741408228874206,0.4515888094902038,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7177789807319641,0.2492852807044983,1.1388092041015625,284.9952392578125,284.95001220703125,299.79656982421875,295.9795227050781,297.8742370605469,297.20721435546875,284.9944763183594,1.0,0.670717179775238,0.3461240828037262,0.3461240828037262,1.0,1.0,-3.580197095870972,0.9184492826461792,2.661747932434082,0.1101654693484306,0.927070677280426,0.927070677280426,0.0,198.57568359375,205.0,69551.84375,0.0,3831.957275390625,1.0,278.4413452148437,283.0317687988281,298.9638061523437,303.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,33500.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652792572975159,1.0,0.0,0.0,3.622166156768799,3.622189521789551,8.754473697081266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.8212890625,0.0,1483.8638916015625,1895.4371337890625,0.0,3078.525146484375,0.897269606590271,1.0,0.0,3.0,1.0,0.0
18031380,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8148544430732727,0.3751674592494964,0.3409323394298553,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.952400803565979,0.5954909324645996,0.565818727016449,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.995880126953125,0.6907756924629211,0.4831050038337707,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8768453598022461,0.4732304513454437,0.4510506987571716,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7144458889961243,0.2490915060043335,1.139135479927063,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8765563964844,297.2006225585937,284.9125671386719,1.0,0.672249972820282,0.3458150923252105,0.3458150923252105,1.0,1.0,-3.5790019035339355,0.9170841574668884,2.6619176864624023,0.1093614399433136,0.8495523929595947,0.8495523929595947,0.0,201.96163940429688,208.0,70129.9375,0.0,3849.61083984375,1.0,278.15850830078125,282.9268798828125,299.0068664550781,303.58184814453125,293.1499938964844,293.1499938964844,278.45001220703125,38141.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714514970779419,1.0,0.0,0.0,3.5154008865356445,3.5154240131378174,8.245993399214058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.1318359375,0.0,1403.9434814453125,1895.4371337890625,0.0,3136.42578125,0.8771786093711853,1.0,0.0,3.0,1.0,0.0
18031440,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8148544430732727,0.3751674592494964,0.3409323394298553,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.952400803565979,0.5954909324645996,0.565818727016449,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.995880126953125,0.6907756924629211,0.4831050038337707,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8768453598022461,0.4732304513454437,0.4510506987571716,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7144458889961243,0.2490915060043335,1.139135479927063,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8765563964844,297.2006225585937,284.9125671386719,1.0,0.672249972820282,0.3458150923252105,0.3458150923252105,1.0,1.0,-3.5790019035339355,0.9170841574668884,2.6619176864624023,0.1093614399433136,0.8495523929595947,0.8495523929595947,0.0,201.96163940429688,208.0,70129.9375,0.0,3849.61083984375,1.0,278.15850830078125,282.9268798828125,299.0068664550781,303.58184814453125,293.1499938964844,293.1499938964844,278.45001220703125,38141.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714514970779419,1.0,0.0,0.0,3.5154008865356445,3.5154240131378174,8.245993399214058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.1318359375,0.0,1403.9434814453125,1895.4371337890625,0.0,3136.42578125,0.8771786093711853,1.0,0.0,3.0,1.0,0.0
18031500,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8129073977470398,0.3749763369560241,0.3406160473823547,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9497274160385132,0.5949717164039612,0.5651710629463196,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9946404695510864,0.6921008825302124,0.4838395714759826,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.874744713306427,0.4730864763259887,0.4507959485054016,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7129207849502563,0.2491456121206283,1.1391932964324951,285.01397705078125,284.95001220703125,299.8412780761719,295.9982604980469,297.88055419921875,297.2016906738281,285.01373291015625,1.0,0.6729695200920105,0.3456605970859527,0.3456605970859527,1.0,1.0,-3.578482389450073,0.9164313673973083,2.66205096244812,0.108838751912117,0.9224146604537964,0.9224146604537964,0.0,203.4927978515625,208.0,69408.78125,0.0,3857.657470703125,1.0,278.3985290527344,283.0440368652344,298.97021484375,303.38104248046875,293.1499938964844,293.1499938964844,278.45001220703125,33831.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662962317466736,1.0,0.0,0.0,3.568352460861206,3.5683753490448,8.496279519931704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.861328125,0.0,1428.3529052734375,1895.4371337890625,0.0,3088.065673828125,0.8869696259498596,1.0,0.0,3.0,1.0,0.0
18031560,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.811621367931366,0.374849796295166,0.3405639231204986,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.947845995426178,0.5945364236831665,0.5648205280303955,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.993982434272766,0.6934950351715088,0.4848604798316955,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8733424544334412,0.4730277359485626,0.4507873356342315,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7119460105895996,0.2492728233337402,1.139920949935913,284.9931335449219,284.95001220703125,299.853759765625,296.0029296875,297.885009765625,297.2037353515625,284.9919738769531,1.0,0.6738067865371704,0.345525711774826,0.345525711774826,1.0,1.0,-3.580089569091797,0.9164862036705016,2.663603544235229,0.1085992529988288,0.9263778328895568,0.9263778328895568,0.0,204.71290588378903,211.0,69602.6875,0.0,3869.2197265625,1.0,278.4422302246094,283.0282287597656,298.9864807128906,303.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,33529.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650640845298767,1.0,0.0,0.0,3.628683090209961,3.628706455230713,8.786004173089168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.3203125,0.0,1491.20654296875,1895.4371337890625,0.0,3076.506591796875,0.8984963297843933,1.0,0.0,3.0,1.0,0.0
18031620,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8073530793190002,0.3736611604690552,0.3398185074329376,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9420796036720276,0.5926859974861145,0.5634351968765259,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9911684393882751,0.6950365304946899,0.4862087666988373,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8689519166946411,0.472102552652359,0.4502351284027099,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7086504697799683,0.2490621358156204,1.1401567459106443,284.9120178222656,284.95001220703125,299.8746643066406,296.0096435546875,297.885498046875,297.1980895996094,284.9122009277344,1.0,0.6752961277961731,0.345255970954895,0.345255970954895,1.0,1.0,-3.5787761211395264,0.9152116179466248,2.663564682006836,0.1078833267092704,0.8493345975875854,0.8493345975875854,0.0,208.0479736328125,214.0,70144.921875,0.0,3886.25244140625,1.0,278.15850830078125,282.925537109375,299.0240478515625,303.602294921875,293.1499938964844,293.1499938964844,278.45001220703125,38206.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713188767433167,1.0,0.0,0.0,3.5170681476593018,3.5170912742614746,8.253817895820248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8583984375,0.0,1406.150390625,1895.4371337890625,0.0,3135.18212890625,0.877600908279419,1.0,0.0,3.0,1.0,0.0
18031680,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8073530793190002,0.3736611604690552,0.3398185074329376,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9420796036720276,0.5926859974861145,0.5634351968765259,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9911684393882751,0.6950365304946899,0.4862087666988373,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8689519166946411,0.472102552652359,0.4502351284027099,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7086504697799683,0.2490621358156204,1.1401567459106443,284.9120178222656,284.95001220703125,299.8746643066406,296.0096435546875,297.885498046875,297.1980895996094,284.9122009277344,1.0,0.6752961277961731,0.345255970954895,0.345255970954895,1.0,1.0,-3.5787761211395264,0.9152116179466248,2.663564682006836,0.1078833267092704,0.8493345975875854,0.8493345975875854,0.0,208.0479736328125,214.0,70144.921875,0.0,3886.25244140625,1.0,278.15850830078125,282.925537109375,299.0240478515625,303.602294921875,293.1499938964844,293.1499938964844,278.45001220703125,38206.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713188767433167,1.0,0.0,0.0,3.5170681476593018,3.5170912742614746,8.253817895820248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8583984375,0.0,1406.150390625,1895.4371337890625,0.0,3135.18212890625,0.877600908279419,1.0,0.0,3.0,1.0,0.0
18031740,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8041361570358276,0.3733225464820862,0.3394385874271393,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9376204609870912,0.5917171239852905,0.5624310970306396,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9893324971199036,0.6977471113204956,0.4879816472530365,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8656998872756958,0.4718848466873169,0.4499628841876983,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7061755061149597,0.2492309361696243,1.1408942937850952,284.99334716796875,284.95001220703125,299.8895263671875,296.0125427246094,297.8912048339844,297.2013854980469,284.9925842285156,1.0,0.6768248677253723,0.344986230134964,0.344986230134964,1.0,1.0,-3.579796314239502,0.914659857749939,2.6651365756988525,0.1071606129407882,0.926264226436615,0.926264226436615,0.0,210.77149963378903,217.0,69589.1328125,0.0,3905.527099609375,1.0,278.44140625,283.0280456542969,298.9976501464844,303.4639587402344,293.1499938964844,293.1499938964844,278.1499938964844,33641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651559352874756,1.0,0.0,0.0,3.6270034313201904,3.6270267963409424,8.777871585152752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.05078125,0.0,1490.2017822265625,1895.4371337890625,0.0,3077.368408203125,0.8984619975090027,1.0,0.0,3.0,1.0,0.0
18031800,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8041361570358276,0.3733225464820862,0.3394385874271393,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9376204609870912,0.5917171239852905,0.5624310970306396,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9893324971199036,0.6977471113204956,0.4879816472530365,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8656998872756958,0.4718848466873169,0.4499628841876983,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7061755061149597,0.2492309361696243,1.1408942937850952,284.99334716796875,284.95001220703125,299.8895263671875,296.0125427246094,297.8912048339844,297.2013854980469,284.9925842285156,1.0,0.6768248677253723,0.344986230134964,0.344986230134964,1.0,1.0,-3.579796314239502,0.914659857749939,2.6651365756988525,0.1071606129407882,0.926264226436615,0.926264226436615,0.0,210.77149963378903,217.0,69589.1328125,0.0,3905.527099609375,1.0,278.44140625,283.0280456542969,298.9976501464844,303.4639587402344,293.1499938964844,293.1499938964844,278.1499938964844,33641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651559352874756,1.0,0.0,0.0,3.6270034313201904,3.6270267963409424,8.777871585152752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.05078125,0.0,1490.2017822265625,1895.4371337890625,0.0,3077.368408203125,0.8984619975090027,1.0,0.0,3.0,1.0,0.0
18031860,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.799897313117981,0.3721136748790741,0.3386693000793457,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9319547414779664,0.5898543000221252,0.5610277056694031,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9865031242370604,0.6992352604866028,0.4892918467521667,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8615638613700867,0.4709452092647552,0.4493922591209411,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7029427289962769,0.2490064352750778,1.1410589218139648,284.91168212890625,284.95001220703125,299.8976745605469,296.01123046875,297.8883972167969,297.1957397460937,284.91180419921875,1.0,0.6782843470573425,0.3447212874889374,0.3447212874889374,1.0,1.0,-3.5782785415649414,0.9133392572402954,2.6649394035339355,0.1064130514860153,0.8486670255661011,0.8486670255661011,0.0,214.1073303222656,220.0,70108.9609375,0.0,3922.025634765625,1.0,278.1584777832031,282.9248352050781,299.0265808105469,303.60504150390625,293.1499938964844,293.1499938964844,278.45001220703125,38242.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715603351593018,1.0,0.0,0.0,3.515822172164917,3.515845537185669,8.247970981756225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.60546875,0.0,1405.114013671875,1895.4371337890625,0.0,3137.44677734375,0.8773548603057861,1.0,0.0,3.0,1.0,0.0
18031920,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.799897313117981,0.3721136748790741,0.3386693000793457,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9319547414779664,0.5898543000221252,0.5610277056694031,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9865031242370604,0.6992352604866028,0.4892918467521667,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8615638613700867,0.4709452092647552,0.4493922591209411,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7029427289962769,0.2490064352750778,1.1410589218139648,284.91168212890625,284.95001220703125,299.8976745605469,296.01123046875,297.8883972167969,297.1957397460937,284.91180419921875,1.0,0.6782843470573425,0.3447212874889374,0.3447212874889374,1.0,1.0,-3.5782785415649414,0.9133392572402954,2.6649394035339355,0.1064130514860153,0.8486670255661011,0.8486670255661011,0.0,214.1073303222656,220.0,70108.9609375,0.0,3922.025634765625,1.0,278.1584777832031,282.9248352050781,299.0265808105469,303.60504150390625,293.1499938964844,293.1499938964844,278.45001220703125,38242.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715603351593018,1.0,0.0,0.0,3.515822172164917,3.515845537185669,8.247970981756225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.60546875,0.0,1405.114013671875,1895.4371337890625,0.0,3137.44677734375,0.8773548603057861,1.0,0.0,3.0,1.0,0.0
18031980,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7970938682556152,0.3718047440052032,0.3382867872714996,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9280558824539183,0.5889936685562134,0.5600956678390503,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9848315119743348,0.7015908360481262,0.4907893240451813,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8588042259216309,0.4707424938678741,0.4491092562675476,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7007917165756226,0.2491398453712463,1.1415597200393677,284.9953308105469,284.95001220703125,299.8988037109375,296.0062561035156,297.890380859375,297.1986999511719,284.9945678710937,1.0,0.6795861124992371,0.344488114118576,0.344488114118576,1.0,1.0,-3.5787527561187744,0.9127391576766968,2.666013479232788,0.1057137325406074,0.923209547996521,0.923209547996521,0.0,216.52980041503903,220.0,69486.0859375,0.0,3938.063232421875,1.0,278.4367980957031,283.0295104980469,298.9879150390625,303.4430847167969,293.1499938964844,293.1499938964844,278.45001220703125,33583.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865563154220581,1.0,0.0,0.0,3.616039037704468,3.6160621643066406,8.72488101322233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.6875,0.0,1477.798828125,1895.4371337890625,0.0,3081.1884765625,0.8957918882369995,1.0,0.0,3.0,1.0,0.0
18032040,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.796784520149231,0.3717465102672577,0.3382664322853088,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9276107549667358,0.5888634920120239,0.5600060820579529,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.98466557264328,0.7018820643424988,0.4910230636596679,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.858498752117157,0.4707080125808716,0.449103832244873,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7005635499954224,0.2491596490144729,1.141732692718506,284.9924011230469,284.95001220703125,299.89849853515625,296.0052795410156,297.8904113769531,297.1989440917969,284.9916381835937,1.0,0.679783821105957,0.3444563150405884,0.3444563150405884,1.0,1.0,-3.579103708267212,0.9127439856529236,2.666359663009644,0.1056603193283081,0.9247574210166932,0.9247574210166932,0.0,216.83267211914065,223.0,69522.7265625,0.0,3940.8173828125,1.0,278.4413757324219,283.0272216796875,298.9915466308594,303.4563903808594,293.1499938964844,293.1499938964844,278.1499938964844,33688.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656332492828369,1.0,0.0,0.0,3.6241536140441895,3.624176979064941,8.764082508605497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.513671875,0.0,1487.4288330078125,1895.4371337890625,0.0,3081.845947265625,0.8978517055511475,1.0,0.0,3.0,1.0,0.0
18032100,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.795068621635437,0.3711516857147217,0.3380146026611328,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.925257444381714,0.5879537463188171,0.5594563484191895,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9835588932037354,0.7026026844978333,0.4918059408664703,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8568423986434937,0.4702640771865845,0.4489443302154541,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6992810964584351,0.2490734308958053,1.1421505212783811,284.8772277832031,284.95001220703125,299.8959350585937,296.00048828125,297.88751220703125,297.1963806152344,284.8778076171875,1.0,0.680564820766449,0.3443238437175751,0.3443238437175751,1.0,1.0,-3.5793991088867188,0.912405252456665,2.6669938564300537,0.1053905040025711,0.8420854806900024,0.8420854806900024,0.0,218.3386993408203,223.0,70264.2265625,0.0,3950.780029296875,1.0,278.1990051269531,282.897216796875,299.03045654296875,303.6659851074219,293.1499938964844,293.1499938964844,278.1499938964844,38354.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87107914686203,1.0,0.0,0.0,3.575114727020264,3.5751383304595947,8.528512012162537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.0576171875,0.0,1468.691650390625,1895.4371337890625,0.0,3132.933349609375,0.8880522847175598,1.0,0.0,3.0,1.0,0.0
18032160,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7927115559577942,0.3705126643180847,0.3374776542186737,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9221634864807128,0.5869829058647156,0.5585887432098389,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.981828510761261,0.7032951712608337,0.492286741733551,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8546065092086792,0.4697516560554504,0.4485197067260742,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6974633932113647,0.2489201426506042,1.1418365240097046,284.9120178222656,284.95001220703125,299.8912658691406,295.9943542480469,297.88360595703125,297.19317626953125,284.9125671386719,1.0,0.6812136173248291,0.3442028164863586,0.3442028164863586,1.0,1.0,-3.577400684356689,0.9114031791687012,2.6659975051879883,0.1049026921391487,0.8475795984268188,0.8475795984268188,0.0,220.1652069091797,226.0,69986.1640625,0.0,3956.79931640625,1.0,278.15826416015625,282.9261474609375,299.0111999511719,303.585205078125,293.1499938964844,293.1499938964844,278.45001220703125,38402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722859621047974,1.0,0.0,0.0,3.5081825256347656,3.5082056522369385,8.212165312215802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.3408203125,0.0,1398.31689453125,1895.4371337890625,0.0,3144.2529296875,0.8758992552757263,1.0,0.0,3.0,1.0,0.0
18032220,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7897031903266907,0.3701141476631164,0.3370462357997894,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9180108308792114,0.5859665274620056,0.5575430393218994,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9799773693084716,0.7058658599853516,0.4939635396003723,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8517033457756042,0.4694940149784088,0.4482118189334869,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6951684951782227,0.2490573525428772,1.1424397230148315,284.99102783203125,284.95001220703125,299.87530517578125,295.97802734375,297.8812866210937,297.1962585449219,284.9902648925781,1.0,0.6826814413070679,0.3439607620239258,0.3439607620239258,1.0,1.0,-3.577988386154175,0.9108097553253174,2.6671786308288574,0.1041690483689308,0.922000527381897,0.922000527381897,0.0,222.89776611328125,229.0,69386.3671875,0.0,3975.02587890625,1.0,278.4413146972656,283.0268859863281,298.96563720703125,303.4247436523437,293.1499938964844,293.1499938964844,278.1499938964844,33744.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866612434387207,1.0,0.0,0.0,3.617182731628418,3.61720609664917,8.730401077627903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.669921875,0.0,1480.2396240234375,1895.4371337890625,0.0,3091.03173828125,0.8963236808776855,1.0,0.0,3.0,1.0,0.0
