time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7897031903266907,0.3701141476631164,0.3370462357997894,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9180108308792114,0.5859665274620056,0.5575430393218994,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9799773693084716,0.7058658599853516,0.4939635396003723,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8517033457756042,0.4694940149784088,0.4482118189334869,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6951684951782227,0.2490573525428772,1.1424397230148315,284.99102783203125,284.95001220703125,299.87530517578125,295.97802734375,297.8812866210937,297.1962585449219,284.9902648925781,1.0,0.6826814413070679,0.3439607620239258,0.3439607620239258,1.0,1.0,-3.577988386154175,0.9108097553253174,2.6671786308288574,0.1041690483689308,0.922000527381897,0.922000527381897,0.0,222.89776611328125,229.0,69386.3671875,0.0,3975.02587890625,1.0,278.4413146972656,283.0268859863281,298.96563720703125,303.4247436523437,293.1499938964844,293.1499938964844,278.1499938964844,33744.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866612434387207,1.0,0.0,0.0,3.617182731628418,3.61720609664917,8.730401077627903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.669921875,0.0,1480.2396240234375,1895.4371337890625,0.0,3091.03173828125,0.8963236808776855,1.0,0.0,3.0,1.0,0.0
18032340,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7857784628868103,0.3688569664955139,0.3362299501895904,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9128864407539368,0.5840688347816467,0.5561023950576782,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.977120041847229,0.7071996927261353,0.4951671063899994,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8480204939842224,0.4685231149196625,0.4476083517074585,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6921844482421875,0.2488039433956146,1.142468810081482,284.91094970703125,284.95001220703125,299.8500061035156,295.9559326171875,297.8698425292969,297.1904296875,284.9109802246094,1.0,0.6840779185295105,0.3437186777591705,0.3437186777591705,1.0,1.0,-3.576038122177124,0.909434735774994,2.6666033267974854,0.1033922731876373,0.8446760177612305,0.8446760177612305,0.0,226.2334747314453,232.0,69819.9609375,0.0,3990.366455078125,1.0,278.1585998535156,282.9261474609375,298.9737854003906,303.5395812988281,293.1499938964844,293.1499938964844,278.45001220703125,38349.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735101819038391,1.0,0.0,0.0,3.500476598739624,3.500499725341797,8.176127721526427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.939453125,0.0,1389.9508056640625,1895.4371337890625,0.0,3155.7353515625,0.8740327954292297,1.0,0.0,3.0,1.0,0.0
18032400,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7857784628868103,0.3688569664955139,0.3362299501895904,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9128864407539368,0.5840688347816467,0.5561023950576782,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.977120041847229,0.7071996927261353,0.4951671063899994,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8480204939842224,0.4685231149196625,0.4476083517074585,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6921844482421875,0.2488039433956146,1.142468810081482,284.91094970703125,284.95001220703125,299.8500061035156,295.9559326171875,297.8698425292969,297.1904296875,284.9109802246094,1.0,0.6840779185295105,0.3437186777591705,0.3437186777591705,1.0,1.0,-3.576038122177124,0.909434735774994,2.6666033267974854,0.1033922731876373,0.8446760177612305,0.8446760177612305,0.0,226.2334747314453,232.0,69819.9609375,0.0,3990.366455078125,1.0,278.1585998535156,282.9261474609375,298.9737854003906,303.5395812988281,293.1499938964844,293.1499938964844,278.45001220703125,38349.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735101819038391,1.0,0.0,0.0,3.500476598739624,3.500499725341797,8.176127721526427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.939453125,0.0,1389.9508056640625,1895.4371337890625,0.0,3155.7353515625,0.8740327954292297,1.0,0.0,3.0,1.0,0.0
18032460,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7826446294784546,0.3682507574558258,0.3356889486312866,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9087731242179872,0.582847535610199,0.5549461245536804,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9750307202339172,0.7095097899436951,0.4967243373394012,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8450456857681274,0.4680664241313934,0.4471940100193023,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6897233128547668,0.2487387508153915,1.1425541639328003,284.9889221191406,284.95001220703125,299.8191223144531,295.93084716796875,297.8623046875,297.19158935546875,284.9881591796875,1.0,0.6854571104049683,0.3435078859329223,0.3435078859329223,1.0,1.0,-3.575469493865967,0.908585011959076,2.666884422302246,0.1026670634746551,0.9174811244010924,0.9174811244010924,0.0,229.11241149902344,235.0,69155.84375,0.0,4006.48779296875,1.0,278.4412536621094,283.0272216796875,298.9185791015625,303.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,33826.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679113984107971,1.0,0.0,0.0,3.6048293113708496,3.6048524379730233,8.670870670357544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.6845703125,0.0,1467.429931640625,1895.4371337890625,0.0,3103.217529296875,0.8935999274253845,1.0,0.0,3.0,1.0,0.0
18032520,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7826446294784546,0.3682507574558258,0.3356889486312866,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9087731242179872,0.582847535610199,0.5549461245536804,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9750307202339172,0.7095097899436951,0.4967243373394012,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8450456857681274,0.4680664241313934,0.4471940100193023,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6897233128547668,0.2487387508153915,1.1425541639328003,284.9889221191406,284.95001220703125,299.8191223144531,295.93084716796875,297.8623046875,297.19158935546875,284.9881591796875,1.0,0.6854571104049683,0.3435078859329223,0.3435078859329223,1.0,1.0,-3.575469493865967,0.908585011959076,2.666884422302246,0.1026670634746551,0.9174811244010924,0.9174811244010924,0.0,229.11241149902344,235.0,69155.84375,0.0,4006.48779296875,1.0,278.4412536621094,283.0272216796875,298.9185791015625,303.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,33826.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679113984107971,1.0,0.0,0.0,3.6048293113708496,3.6048524379730233,8.670870670357544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.6845703125,0.0,1467.429931640625,1895.4371337890625,0.0,3103.217529296875,0.8935999274253845,1.0,0.0,3.0,1.0,0.0
18032580,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7781697511672974,0.366578996181488,0.3345589637756347,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9033885598182678,0.5805245041847229,0.5531704425811768,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9714514017105104,0.710340142250061,0.4976338446140289,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.840889036655426,0.4666632115840912,0.446251630783081,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6860561966896057,0.2480110228061676,1.1408272981643677,284.90966796875,284.95001220703125,299.7869873046875,295.90594482421875,297.8460388183594,297.1817321777344,284.9095458984375,1.0,0.6865638494491577,0.3432970643043518,0.3432970643043518,1.0,1.0,-3.569867849349976,0.9061972498893738,2.663670539855957,0.1017054989933967,0.8397696018218994,0.8397696018218994,0.0,232.83221435546875,238.0,69480.515625,0.0,4014.682861328125,1.0,278.1587219238281,282.9287414550781,298.92193603515625,303.4676208496094,293.1499938964844,293.1499938964844,278.45001220703125,38483.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744361400604248,1.0,0.0,0.0,3.48170804977417,3.481730937957764,8.088686627161223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.34375,0.0,1371.59619140625,1895.4371337890625,0.0,3164.419189453125,0.8699691891670227,1.0,0.0,3.0,1.0,0.0
18032640,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7781697511672974,0.366578996181488,0.3345589637756347,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9033885598182678,0.5805245041847229,0.5531704425811768,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9714514017105104,0.710340142250061,0.4976338446140289,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.840889036655426,0.4666632115840912,0.446251630783081,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6860561966896057,0.2480110228061676,1.1408272981643677,284.90966796875,284.95001220703125,299.7869873046875,295.90594482421875,297.8460388183594,297.1817321777344,284.9095458984375,1.0,0.6865638494491577,0.3432970643043518,0.3432970643043518,1.0,1.0,-3.569867849349976,0.9061972498893738,2.663670539855957,0.1017054989933967,0.8397696018218994,0.8397696018218994,0.0,232.83221435546875,238.0,69480.515625,0.0,4014.682861328125,1.0,278.1587219238281,282.9287414550781,298.92193603515625,303.4676208496094,293.1499938964844,293.1499938964844,278.45001220703125,38483.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744361400604248,1.0,0.0,0.0,3.48170804977417,3.481730937957764,8.088686627161223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.34375,0.0,1371.59619140625,1895.4371337890625,0.0,3164.419189453125,0.8699691891670227,1.0,0.0,3.0,1.0,0.0
18032700,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7760865092277527,0.3660760223865509,0.3340003490447998,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9009546041488647,0.5796942114830017,0.5522726774215698,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.969799816608429,0.7112316489219666,0.4981124699115753,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.838941752910614,0.4662084281444549,0.4457428753376007,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6842666268348694,0.2477308809757232,1.1395589113235474,285.0079345703125,284.95001220703125,299.7704772949219,295.8935241699219,297.84039306640625,297.1802673339844,285.0072021484375,1.0,0.6870039701461792,0.3431916534900665,0.3431916534900665,1.0,1.0,-3.566548585891724,0.9048511385917664,2.6616973876953125,0.101062536239624,0.9090440273284912,0.9090440273284912,0.0,234.54820251464844,238.0,68670.4140625,0.0,4016.5615234375,1.0,278.3976135253906,283.0440673828125,298.86700439453125,303.2421875,293.1499938964844,293.1499938964844,278.45001220703125,34076.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694215416908264,1.0,0.0,0.0,3.530104875564575,3.5301272869110107,8.315119544022309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.76953125,0.0,1389.9051513671875,1895.4371337890625,0.0,3117.384033203125,0.8786422610282898,1.0,0.0,3.0,1.0,0.0
18032760,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7745252847671509,0.3655976951122284,0.3336649537086487,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8990636467933655,0.5789021253585815,0.5516232252120972,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9686810374259948,0.7121006846427917,0.4988147616386413,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8374612331390381,0.4657938480377197,0.4454359114170074,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6828953623771667,0.2474801838397979,1.1387643814086914,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,297.8351135253906,297.17926025390625,284.9829406738281,1.0,0.6875079870223999,0.3431144952774048,0.3431144952774048,1.0,1.0,-3.564883232116699,0.9040912985801696,2.6607918739318848,0.1006876975297927,0.9082969427108764,0.9082969427108764,0.0,235.97499084472656,241.0,68729.9140625,0.0,4020.945068359375,1.0,278.4418640136719,283.0279235839844,298.86578369140625,303.286376953125,293.1499938964844,293.1499938964844,278.1499938964844,33925.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682701587677002,1.0,0.0,0.0,3.5827643871307373,3.58278751373291,8.565048119635321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.25,0.0,1444.4068603515625,1895.4371337890625,0.0,3106.5830078125,0.8884435892105103,1.0,0.0,3.0,1.0,0.0
18032820,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7700725793838501,0.3637191951274872,0.3323265016078949,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8939078450202942,0.5763473510742188,0.5496044158935547,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.964853048324585,0.7124961614608765,0.499409943819046,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.833342432975769,0.4641408920288086,0.444232702255249,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6790528893470764,0.2464583665132522,1.1355763673782349,284.9095458984375,284.95001220703125,299.7193298339844,295.85650634765625,297.8170471191406,297.1676940917969,284.9095458984375,1.0,0.6882137060165405,0.3429601490497589,0.3429601490497589,1.0,1.0,-3.5562868118286133,0.900973916053772,2.655313014984131,0.0996390953660011,0.8328433036804199,0.8328433036804199,0.0,239.6365203857422,244.0,68942.0390625,0.0,4020.98583984375,1.0,278.1589660644531,282.9356689453125,298.8703918457031,303.3818054199219,293.1499938964844,293.1499938964844,278.45001220703125,38627.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744008541107178,1.0,0.0,0.0,3.449631929397583,3.4496545791625977,7.940335535749909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.8623046875,0.0,1340.0469970703125,1895.4371337890625,0.0,3164.087890625,0.8630038499832153,1.0,0.0,3.0,1.0,0.0
18032880,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7700725793838501,0.3637191951274872,0.3323265016078949,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8939078450202942,0.5763473510742188,0.5496044158935547,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.964853048324585,0.7124961614608765,0.499409943819046,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.833342432975769,0.4641408920288086,0.444232702255249,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6790528893470764,0.2464583665132522,1.1355763673782349,284.9095458984375,284.95001220703125,299.7193298339844,295.85650634765625,297.8170471191406,297.1676940917969,284.9095458984375,1.0,0.6882137060165405,0.3429601490497589,0.3429601490497589,1.0,1.0,-3.5562868118286133,0.900973916053772,2.655313014984131,0.0996390953660011,0.8328433036804199,0.8328433036804199,0.0,239.6365203857422,244.0,68942.0390625,0.0,4020.98583984375,1.0,278.1589660644531,282.9356689453125,298.8703918457031,303.3818054199219,293.1499938964844,293.1499938964844,278.45001220703125,38627.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744008541107178,1.0,0.0,0.0,3.449631929397583,3.4496545791625977,7.940335535749909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.8623046875,0.0,1340.0469970703125,1895.4371337890625,0.0,3164.087890625,0.8630038499832153,1.0,0.0,3.0,1.0,0.0
18032940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7665488719940186,0.3625655472278595,0.3312817513942718,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8897190690040588,0.5745309591293335,0.5478789806365967,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9620022773742676,0.7139140963554382,0.5003466606140137,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8300299048423767,0.4630744755268097,0.4432301521301269,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6758690476417542,0.2457098066806793,1.1324914693832395,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80499267578125,297.1643981933594,284.9817199707031,1.0,0.6888295412063599,0.342805802822113,0.342805802822113,1.0,1.0,-3.5491585731506348,0.8983124494552612,2.650846242904663,0.0985360667109489,0.8991618156433105,0.8991618156433105,0.0,242.64991760253903,247.0,68154.8359375,0.0,4020.883056640625,1.0,278.4407958984375,283.0343017578125,298.81561279296875,303.1992492675781,293.1499938964844,293.1499938964844,278.75,34119.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679498434066772,1.0,0.0,0.0,3.5465028285980225,3.546525478363037,8.392549375457747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.337890625,0.0,1407.371826171875,1895.4371337890625,0.0,3103.57861328125,0.8806912302970886,1.0,0.0,3.0,1.0,0.0
18033000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7665488719940186,0.3625655472278595,0.3312817513942718,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8897190690040588,0.5745309591293335,0.5478789806365967,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9620022773742676,0.7139140963554382,0.5003466606140137,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8300299048423767,0.4630744755268097,0.4432301521301269,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6758690476417542,0.2457098066806793,1.1324914693832395,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80499267578125,297.1643981933594,284.9817199707031,1.0,0.6888295412063599,0.342805802822113,0.342805802822113,1.0,1.0,-3.5491585731506348,0.8983124494552612,2.650846242904663,0.0985360667109489,0.8991618156433105,0.8991618156433105,0.0,242.64991760253903,247.0,68154.8359375,0.0,4020.883056640625,1.0,278.4407958984375,283.0343017578125,298.81561279296875,303.1992492675781,293.1499938964844,293.1499938964844,278.75,34119.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679498434066772,1.0,0.0,0.0,3.5465028285980225,3.546525478363037,8.392549375457747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.337890625,0.0,1407.371826171875,1895.4371337890625,0.0,3103.57861328125,0.8806912302970886,1.0,0.0,3.0,1.0,0.0
18033060,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7635104060173035,0.3614974915981293,0.3304432928562164,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8860443830490112,0.572841227054596,0.5464112758636475,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9596081972122192,0.7153887152671814,0.5014621019363403,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.827164351940155,0.4621390402317047,0.4424625933170318,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6731259226799011,0.2450568974018097,1.130097270011902,285.0234680175781,284.95001220703125,299.64776611328125,295.8075561523437,297.79400634765625,297.1625366210937,285.02032470703125,1.0,0.6895742416381836,0.3427303731441498,0.3427303731441498,1.0,1.0,-3.5439224243164062,0.8964678645133972,2.6474545001983643,0.0978911072015762,0.9823063015937804,0.9823063015937804,0.0,245.4535369873047,250.0,67714.609375,0.0,4024.3662109375,1.0,278.74237060546875,283.1013488769531,298.7988586425781,303.138671875,293.1499938964844,293.1499938964844,278.45001220703125,31860.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640803694725037,1.0,0.0,0.0,3.717059850692749,3.717083692550659,9.21918172025471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.681640625,0.0,1577.522216796875,1895.4371337890625,0.0,3067.2783203125,0.917104721069336,1.0,0.0,3.0,1.0,0.0
18033120,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7635104060173035,0.3614974915981293,0.3304432928562164,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8860443830490112,0.572841227054596,0.5464112758636475,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9596081972122192,0.7153887152671814,0.5014621019363403,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.827164351940155,0.4621390402317047,0.4424625933170318,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6731259226799011,0.2450568974018097,1.130097270011902,285.0234680175781,284.95001220703125,299.64776611328125,295.8075561523437,297.79400634765625,297.1625366210937,285.02032470703125,1.0,0.6895742416381836,0.3427303731441498,0.3427303731441498,1.0,1.0,-3.5439224243164062,0.8964678645133972,2.6474545001983643,0.0978911072015762,0.9823063015937804,0.9823063015937804,0.0,245.4535369873047,250.0,67714.609375,0.0,4024.3662109375,1.0,278.74237060546875,283.1013488769531,298.7988586425781,303.138671875,293.1499938964844,293.1499938964844,278.45001220703125,31860.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640803694725037,1.0,0.0,0.0,3.717059850692749,3.717083692550659,9.21918172025471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.681640625,0.0,1577.522216796875,1895.4371337890625,0.0,3067.2783203125,0.917104721069336,1.0,0.0,3.0,1.0,0.0
18033180,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7590792179107666,0.3591887652873993,0.3288355767726898,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8809282183647156,0.5698531270027161,0.5441213846206665,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9553769826889038,0.7149730920791626,0.5016095042228699,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8230425119400024,0.4600887298583984,0.4410038590431213,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6692325472831726,0.2437220066785812,1.1258693933486938,284.8876953125,284.95001220703125,299.6122131347656,295.7842102050781,297.7733459472656,297.1477355957031,284.8887634277344,1.0,0.6899585723876953,0.34265798330307,0.34265798330307,1.0,1.0,-3.532583951950073,0.8927738666534424,2.639810085296631,0.0969247668981552,0.8686426281929016,0.8686426281929016,0.0,249.16607666015625,250.0,68249.53125,0.0,4017.60498046875,1.0,278.4584655761719,282.95379638671875,298.8118591308594,303.2789001464844,293.1499938964844,293.1499938964844,278.45001220703125,38381.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729762434959412,1.0,0.0,0.0,3.627465724945069,3.6274900436401367,8.780109510553302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.6435546875,0.0,1525.9505615234375,1895.4371337890625,0.0,3150.7275390625,0.9019476771354676,1.0,0.0,3.0,1.0,0.0
18033240,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.758872389793396,0.3590982258319855,0.3287523984909057,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8806917071342468,0.5697322487831116,0.5440065264701843,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9551722407341005,0.7149673700332642,0.5015996098518372,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8228487968444824,0.4600042104721069,0.4409253895282745,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6690478920936584,0.2436631768941879,1.1256319284439087,284.88897705078125,284.95001220703125,299.6107177734375,295.78326416015625,297.77252197265625,297.1471862792969,284.8898620605469,1.0,0.6899612545967102,0.3426549434661865,0.3426549434661865,1.0,1.0,-3.5319535732269287,0.8925721645355225,2.6393814086914062,0.0968628302216529,0.867843747138977,0.867843747138977,0.0,249.33058166503903,253.0,68225.09375,0.0,4016.97802734375,1.0,278.45733642578125,282.9549560546875,298.8089599609375,303.2721252441406,293.1499938964844,293.1499938964844,278.75,38354.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729979395866394,1.0,0.0,0.0,3.624276638031006,3.624300718307495,8.764678227635159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.1103515625,0.0,1522.2325439453125,1895.4371337890625,0.0,3150.930908203125,0.9012340903282166,1.0,0.0,3.0,1.0,0.0
18033300,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7566915154457092,0.3583099544048309,0.3278891444206238,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8781570792198181,0.5685761570930481,0.5427529811859131,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9531065821647644,0.7153943181037903,0.5016868114471436,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8207753896713257,0.4592386484146118,0.4400838613510132,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6670471429824829,0.2430838793516159,1.1229283809661863,284.99810791015625,284.95001220703125,299.5919494628906,295.7711181640625,297.7651672363281,297.14410400390625,284.99853515625,1.0,0.6900131106376648,0.3426172435283661,0.3426172435283661,1.0,1.0,-3.525240421295166,0.8904088139533997,2.634831666946411,0.0961332619190216,0.9392306208610536,0.9392306208610536,0.0,251.10037231445312,253.0,67249.4921875,0.0,4010.419921875,1.0,278.7009582519531,283.08270263671875,298.748046875,303.03387451171875,293.1499938964844,293.1499938964844,278.75,34375.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679921627044678,1.0,0.0,0.0,3.663922786712648,3.6639466285705566,8.957482009464002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1630859375,0.0,1536.5098876953125,1895.4371337890625,0.0,3103.9755859375,0.9086777567863464,1.0,0.0,3.0,1.0,0.0
18033360,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7551698684692383,0.3576483428478241,0.327348381280899,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8763137459754944,0.567562997341156,0.5418514013290405,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9518395066261292,0.7159568667411804,0.502128541469574,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8192876577377319,0.4586057960987091,0.4395322203636169,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6655858755111694,0.242595225572586,1.1209443807601929,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,297.7591857910156,297.14276123046875,284.9795837402344,1.0,0.6901649832725525,0.3426145613193512,0.3426145613193512,1.0,1.0,-3.520984649658203,0.8890959024429321,2.631888628005981,0.0957564711570739,0.9412798881530762,0.9412798881530762,0.0,252.45086669921875,256.0,67248.8984375,0.0,4007.640380859375,1.0,278.7430419921875,283.0718688964844,298.74365234375,303.06884765625,293.1499938964844,293.1499938964844,278.45001220703125,34044.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666534423828125,1.0,0.0,0.0,3.7142019271850586,3.714226245880127,9.2050112243669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.7685546875,0.0,1590.8839111328125,1895.4371337890625,0.0,3091.4169921875,0.9180647730827332,1.0,0.0,3.0,1.0,0.0
18033420,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7510994076728821,0.3553903698921203,0.3256826996803283,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8715565800666809,0.5645592212677002,0.5394230484962463,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9478793740272522,0.7157015800476074,0.5022903084754944,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8153402805328369,0.4565281569957733,0.4379344582557678,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6618532538414001,0.241136148571968,1.1157671213150024,284.8964233398437,284.95001220703125,299.53466796875,295.7348937988281,297.73992919921875,297.13067626953125,284.89752197265625,1.0,0.6902590394020081,0.3426092267036438,0.3426092267036438,1.0,1.0,-3.5081138610839844,0.8851461410522461,2.6229677200317383,0.0948218256235122,0.8506284356117249,0.8506284356117249,0.0,255.9017333984375,259.0,67401.2890625,0.0,3995.437255859375,1.0,278.4574584960937,282.9731750488281,298.7487487792969,303.1586608886719,293.1499938964844,293.1499938964844,278.75,39328.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872830867767334,1.0,0.0,0.0,3.566193103790283,3.5662167072296143,8.485999387630727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.71875,0.0,1466.2435302734375,1895.4371337890625,0.0,3149.3642578125,0.8894475698471069,1.0,0.0,3.0,1.0,0.0
18033480,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7510994076728821,0.3553903698921203,0.3256826996803283,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8715565800666809,0.5645592212677002,0.5394230484962463,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9478793740272522,0.7157015800476074,0.5022903084754944,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8153402805328369,0.4565281569957733,0.4379344582557678,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6618532538414001,0.241136148571968,1.1157671213150024,284.8964233398437,284.95001220703125,299.53466796875,295.7348937988281,297.73992919921875,297.13067626953125,284.89752197265625,1.0,0.6902590394020081,0.3426092267036438,0.3426092267036438,1.0,1.0,-3.5081138610839844,0.8851461410522461,2.6229677200317383,0.0948218256235122,0.8506284356117249,0.8506284356117249,0.0,255.9017333984375,259.0,67401.2890625,0.0,3995.437255859375,1.0,278.4574584960937,282.9731750488281,298.7487487792969,303.1586608886719,293.1499938964844,293.1499938964844,278.75,39328.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872830867767334,1.0,0.0,0.0,3.566193103790283,3.5662167072296143,8.485999387630727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.71875,0.0,1466.2435302734375,1895.4371337890625,0.0,3149.3642578125,0.8894475698471069,1.0,0.0,3.0,1.0,0.0
18033540,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7479111552238464,0.3539994359016418,0.3243755102157593,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8677334189414978,0.5624455213546753,0.5373632907867432,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9450119137763976,0.7167043685913086,0.5028843879699707,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8121241331100464,0.4551789462566376,0.4366160631179809,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6587877869606018,0.2400543242692947,1.1110221147537231,284.9847412109375,284.95001220703125,299.4958190917969,295.7108459472656,297.72808837890625,297.12847900390625,284.98394775390625,1.0,0.6903584003448486,0.3426038920879364,0.3426038920879364,1.0,1.0,-3.497477054595948,0.8818849921226501,2.6155920028686523,0.0938739851117134,0.925003468990326,0.925003468990326,0.0,258.69757080078125,262.0,66467.1015625,0.0,3985.0703125,1.0,278.74169921875,283.0863037109375,298.69073486328125,302.96343994140625,293.1499938964844,293.1499938964844,278.45001220703125,34234.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654319643974304,1.0,0.0,0.0,3.656985282897949,3.6570091247558594,8.923592531573377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.53125,0.0,1527.7183837890625,1895.4371337890625,0.0,3079.957763671875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
18033600,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7479111552238464,0.3539994359016418,0.3243755102157593,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8677334189414978,0.5624455213546753,0.5373632907867432,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9450119137763976,0.7167043685913086,0.5028843879699707,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8121241331100464,0.4551789462566376,0.4366160631179809,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6587877869606018,0.2400543242692947,1.1110221147537231,284.9847412109375,284.95001220703125,299.4958190917969,295.7108459472656,297.72808837890625,297.12847900390625,284.98394775390625,1.0,0.6903584003448486,0.3426038920879364,0.3426038920879364,1.0,1.0,-3.497477054595948,0.8818849921226501,2.6155920028686523,0.0938739851117134,0.925003468990326,0.925003468990326,0.0,258.69757080078125,262.0,66467.1015625,0.0,3985.0703125,1.0,278.74169921875,283.0863037109375,298.69073486328125,302.96343994140625,293.1499938964844,293.1499938964844,278.45001220703125,34234.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654319643974304,1.0,0.0,0.0,3.656985282897949,3.6570091247558594,8.923592531573377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.53125,0.0,1527.7183837890625,1895.4371337890625,0.0,3079.957763671875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
18033660,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7460923194885254,0.3528029322624206,0.3236160278320312,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8655723333358765,0.5608554482460022,0.5362095832824707,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9432610273361206,0.716522753238678,0.5030902624130249,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.810271143913269,0.4540907144546509,0.4358850121498108,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.657090425491333,0.2392850667238235,1.1085201501846311,284.8681030273437,284.95001220703125,299.4748840332031,295.6980285644531,297.7184143066406,297.1228942871094,284.8699645996094,1.0,0.6904326677322388,0.3426365852355957,0.3426365852355957,1.0,1.0,-3.491542339324951,0.8801637291908264,2.611378669738769,0.0935872346162796,0.836753785610199,0.836753785610199,0.0,260.3457946777344,262.0,66990.125,0.0,3979.813720703125,1.0,278.4928283691406,282.9585266113281,298.7242126464844,303.1479187011719,293.1499938964844,293.1499938964844,278.45001220703125,39471.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707737326622009,1.0,0.0,0.0,3.58343768119812,3.5834617614746094,8.568267730879597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.853515625,0.0,1485.8701171875,1895.4371337890625,0.0,3130.068359375,0.8908560276031494,1.0,0.0,3.0,1.0,0.0
18033720,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7440881133079529,0.3517235815525055,0.3226897120475769,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8632515668869019,0.5594160556793213,0.5349074602127075,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9411553740501404,0.7163465023040771,0.5029721856117249,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8082128167152405,0.453082412481308,0.4349982738494873,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6552563905715942,0.2385517358779907,1.1056342124938965,284.9048156738281,284.95001220703125,299.4565124511719,295.6868591308594,297.7096252441406,297.1176147460937,284.9056091308594,1.0,0.6903740167617798,0.3426651060581207,0.3426651060581207,1.0,1.0,-3.4841830730438232,0.8780034780502319,2.6061794757843018,0.0931027233600616,0.8422482013702393,0.8422482013702393,0.0,262.0638732910156,265.0,66603.578125,0.0,3971.379150390625,1.0,278.4578857421875,282.99151611328125,298.6990966796875,303.0559997558594,293.1499938964844,293.1499938964844,278.75,39186.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712871670722961,1.0,0.0,0.0,3.510647773742676,3.510671138763428,8.223710779020621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.033203125,0.0,1406.523681640625,1895.4371337890625,0.0,3134.884765625,0.8772095441818237,1.0,0.0,3.0,1.0,0.0
18033780,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7409791946411133,0.3502254486083984,0.3213111162185669,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8595287799835205,0.5571781992912292,0.5327596664428711,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9382317066192628,0.7171322703361511,0.5034405589103699,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8048665523529053,0.451630562543869,0.4336086511611938,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6522545218467712,0.2373760938644409,1.1005505323410034,284.98455810546875,284.95001220703125,299.4169006347656,295.6629638671875,297.6978454589844,297.1156005859375,284.9837341308594,1.0,0.6903899908065796,0.3427263498306274,0.3427263498306274,1.0,1.0,-3.472711563110352,0.874690592288971,2.5980210304260254,0.0923034846782684,0.9128230214118958,0.9128230214118958,0.0,264.8795166015625,268.0,65714.71875,0.0,3959.099365234375,1.0,278.74127197265625,283.0965576171875,298.6424865722656,302.8663024902344,293.1499938964844,293.1499938964844,278.45001220703125,34172.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638437986373901,1.0,0.0,0.0,3.606661319732666,3.606684684753418,8.679685947754479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.2236328125,0.0,1471.970703125,1895.4371337890625,0.0,3065.059326171875,0.8942453861236572,1.0,0.0,3.0,1.0,0.0
18033840,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7409791946411133,0.3502254486083984,0.3213111162185669,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8595287799835205,0.5571781992912292,0.5327596664428711,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9382317066192628,0.7171322703361511,0.5034405589103699,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8048665523529053,0.451630562543869,0.4336086511611938,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6522545218467712,0.2373760938644409,1.1005505323410034,284.98455810546875,284.95001220703125,299.4169006347656,295.6629638671875,297.6978454589844,297.1156005859375,284.9837341308594,1.0,0.6903899908065796,0.3427263498306274,0.3427263498306274,1.0,1.0,-3.472711563110352,0.874690592288971,2.5980210304260254,0.0923034846782684,0.9128230214118958,0.9128230214118958,0.0,264.8795166015625,268.0,65714.71875,0.0,3959.099365234375,1.0,278.74127197265625,283.0965576171875,298.6424865722656,302.8663024902344,293.1499938964844,293.1499938964844,278.45001220703125,34172.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638437986373901,1.0,0.0,0.0,3.606661319732666,3.606684684753418,8.679685947754479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.2236328125,0.0,1471.970703125,1895.4371337890625,0.0,3065.059326171875,0.8942453861236572,1.0,0.0,3.0,1.0,0.0
18033900,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7393218278884888,0.349069207906723,0.3205650448799133,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8575642108917236,0.5556426048278809,0.5316330194473267,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9365759491920472,0.7168754935264587,0.5035732388496399,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8030722737312317,0.4505705833435058,0.4328839778900146,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6506991982460022,0.2366123646497726,1.0980103015899658,284.869873046875,284.95001220703125,299.39697265625,295.6510314941406,297.6889038085937,297.1106262207031,284.8705749511719,1.0,0.6904122233390808,0.342756986618042,0.342756986618042,1.0,1.0,-3.466698408126831,0.8729428052902222,2.5937557220458984,0.0919984579086303,0.8280457854270935,0.8280457854270935,0.0,266.42633056640625,268.0,66249.984375,0.0,3953.089599609375,1.0,278.4995422363281,282.97052001953125,298.6766357421875,303.0545654296875,293.1499938964844,293.1499938964844,278.45001220703125,39183.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689699172973633,1.0,0.0,0.0,3.54139256477356,3.54141616821289,8.368380690626509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.0712890625,0.0,1438.771484375,1895.4371337890625,0.0,3113.147705078125,0.8810113668441772,1.0,0.0,3.0,1.0,0.0
18033960,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7372408509254456,0.3478659689426422,0.3195395171642303,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8551636934280396,0.5540420413017273,0.5301926732063293,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9343202710151672,0.7165833711624146,0.503385603427887,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8008328676223755,0.4494398534297943,0.4318943619728088,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6487912535667419,0.235778123140335,1.0947222709655762,284.9071350097656,284.95001220703125,299.37701416015625,295.6391296386719,297.6795654296875,297.1051025390625,284.90753173828125,1.0,0.6903026700019836,0.3428176343441009,0.3428176343441009,1.0,1.0,-3.4583628177642822,0.8705736994743347,2.587789297103882,0.091529406607151,0.8332963585853577,0.8332963585853577,0.0,268.2671813964844,271.0,65820.8671875,0.0,3942.9951171875,1.0,278.45855712890625,283.00439453125,298.6510314941406,302.9574279785156,293.1499938964844,293.1499938964844,278.75,39076.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696715831756592,1.0,0.0,0.0,3.4604878425598145,3.460510492324829,7.990389008227794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.921875,0.0,1354.1944580078125,1895.4371337890625,0.0,3119.7294921875,0.8659552931785583,1.0,0.0,3.0,1.0,0.0
18034020,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7341709733009338,0.3462526202201843,0.3180733621120453,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8515180945396423,0.5516637563705444,0.527930498123169,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313356280326844,0.7171382308006287,0.5037102103233337,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7974514365196228,0.4478666186332702,0.4304057657718658,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6458248496055603,0.2344905883073806,1.0891873836517334,284.9820251464844,284.95001220703125,299.3370056152344,295.6153259277344,297.667724609375,297.1030578613281,284.9812316894531,1.0,0.6902105808258057,0.3429389297962188,0.3429389297962188,1.0,1.0,-3.445814847946167,0.8671106100082397,2.578704357147217,0.0908301845192909,0.9001762866973877,0.9001762866973877,0.0,271.1063537597656,274.0,64941.3203125,0.0,3928.264404296875,1.0,278.7408752441406,283.1053161621094,298.594482421875,302.7688293457031,293.1499938964844,293.1499938964844,279.04998779296875,34203.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621687889099121,1.0,0.0,0.0,3.5566892623901367,3.556711912155152,8.440829333267175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.490234375,0.0,1418.7110595703125,1895.4371337890625,0.0,3049.346923828125,0.883004903793335,1.0,0.0,3.0,1.0,0.0
18034080,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7341709733009338,0.3462526202201843,0.3180733621120453,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8515180945396423,0.5516637563705444,0.527930498123169,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313356280326844,0.7171382308006287,0.5037102103233337,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7974514365196228,0.4478666186332702,0.4304057657718658,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6458248496055603,0.2344905883073806,1.0891873836517334,284.9820251464844,284.95001220703125,299.3370056152344,295.6153259277344,297.667724609375,297.1030578613281,284.9812316894531,1.0,0.6902105808258057,0.3429389297962188,0.3429389297962188,1.0,1.0,-3.445814847946167,0.8671106100082397,2.578704357147217,0.0908301845192909,0.9001762866973877,0.9001762866973877,0.0,271.1063537597656,274.0,64941.3203125,0.0,3928.264404296875,1.0,278.7408752441406,283.1053161621094,298.594482421875,302.7688293457031,293.1499938964844,293.1499938964844,279.04998779296875,34203.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621687889099121,1.0,0.0,0.0,3.5566892623901367,3.556711912155152,8.440829333267175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.490234375,0.0,1418.7110595703125,1895.4371337890625,0.0,3049.346923828125,0.883004903793335,1.0,0.0,3.0,1.0,0.0
