time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.731478750705719,0.3447538316249847,0.3168472349643707,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8482905626296997,0.5494381189346313,0.5259581208229065,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.928805947303772,0.717771589756012,0.5042464137077332,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7944767475128174,0.4464513659477234,0.4291854500770569,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6432344913482666,0.2333279997110366,1.0844993591308594,285.02691650390625,284.95001220703125,299.2969055175781,295.5915832519531,297.6571044921875,297.1025390625,285.0235900878906,1.0,0.6903077960014343,0.3430602252483368,0.3430602252483368,1.0,1.0,-3.4355056285858154,0.8643262982368469,2.5711793899536133,0.0903801843523979,0.9870392084121704,0.9870392084121704,0.0,273.7846374511719,262.0,64386.20703125,0.0,3918.232666015625,1.0,279.04248046875,283.1763000488281,298.57867431640625,302.7024230957031,293.1499938964844,293.1499938964844,278.75,31827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573514223098755,1.0,0.0,0.0,3.727142810821533,3.7271668910980233,9.269266456612968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.814453125,0.0,1588.8179931640625,1895.4371337890625,0.0,3004.1669921875,0.9193680286407472,1.0,0.0,3.0,1.0,0.0
18034200,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.731478750705719,0.3447538316249847,0.3168472349643707,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8482905626296997,0.5494381189346313,0.5259581208229065,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.928805947303772,0.717771589756012,0.5042464137077332,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7944767475128174,0.4464513659477234,0.4291854500770569,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6432344913482666,0.2333279997110366,1.0844993591308594,285.02691650390625,284.95001220703125,299.2969055175781,295.5915832519531,297.6571044921875,297.1025390625,285.0235900878906,1.0,0.6903077960014343,0.3430602252483368,0.3430602252483368,1.0,1.0,-3.4355056285858154,0.8643262982368469,2.5711793899536133,0.0903801843523979,0.9870392084121704,0.9870392084121704,0.0,273.7846374511719,262.0,64386.20703125,0.0,3918.232666015625,1.0,279.04248046875,283.1763000488281,298.57867431640625,302.7024230957031,293.1499938964844,293.1499938964844,278.75,31827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573514223098755,1.0,0.0,0.0,3.727142810821533,3.7271668910980233,9.269266456612968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.814453125,0.0,1588.8179931640625,1895.4371337890625,0.0,3004.1669921875,0.9193680286407472,1.0,0.0,3.0,1.0,0.0
18034260,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7312067747116089,0.3419628143310547,0.3145518898963928,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8483083844184875,0.5458198189735413,0.5228127837181091,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9305219054222108,0.716431736946106,0.5035789012908936,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7947095036506653,0.4438609778881073,0.4269551038742065,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6429842710494995,0.231470987200737,1.0766470432281494,284.8829040527344,284.95001220703125,299.2568359375,295.5679016113281,297.63623046875,297.0887145996094,284.8842468261719,1.0,0.6859524250030518,0.3432288467884063,0.3432288467884063,1.0,1.0,-3.4160497188568115,0.8588637709617615,2.5571858882904053,0.0895112976431846,0.8651919960975647,0.8651919960975647,0.0,270.55181884765625,250.0,64791.21875,0.0,3851.03515625,1.0,278.7568054199219,283.024169921875,298.5939025878906,302.8343505859375,293.1499938964844,293.1499938964844,279.04998779296875,38759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664814233779907,1.0,0.0,0.0,3.6269397735595694,3.626964092254639,8.777564062256715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.41015625,0.0,1528.181640625,1895.4371337890625,0.0,3089.80322265625,0.9020172357559204,1.0,0.0,3.0,1.0,0.0
18034320,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7312067747116089,0.3419628143310547,0.3145518898963928,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8483083844184875,0.5458198189735413,0.5228127837181091,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9305219054222108,0.716431736946106,0.5035789012908936,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7947095036506653,0.4438609778881073,0.4269551038742065,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6429842710494995,0.231470987200737,1.0766470432281494,284.8829040527344,284.95001220703125,299.2568359375,295.5679016113281,297.63623046875,297.0887145996094,284.8842468261719,1.0,0.6859524250030518,0.3432288467884063,0.3432288467884063,1.0,1.0,-3.4160497188568115,0.8588637709617615,2.5571858882904053,0.0895112976431846,0.8651919960975647,0.8651919960975647,0.0,270.55181884765625,250.0,64791.21875,0.0,3851.03515625,1.0,278.7568054199219,283.024169921875,298.5939025878906,302.8343505859375,293.1499938964844,293.1499938964844,279.04998779296875,38759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664814233779907,1.0,0.0,0.0,3.6269397735595694,3.626964092254639,8.777564062256715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.41015625,0.0,1528.181640625,1895.4371337890625,0.0,3089.80322265625,0.9020172357559204,1.0,0.0,3.0,1.0,0.0
18034380,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7337698340415955,0.3401758968830108,0.3124321699142456,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8516737222671509,0.5431735515594482,0.5197799205780029,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9368081092834472,0.7165886759757996,0.5032039880752563,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7982404232025146,0.4420507550239563,0.4247438311576843,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.645103394985199,0.2299989163875579,1.0680997371673584,284.9773864746094,284.95001220703125,299.2168884277344,295.5442810058594,297.6236877441406,297.0858764648437,284.976318359375,1.0,0.6795591115951538,0.3433974683284759,0.3433974683284759,1.0,1.0,-3.396453619003296,0.8533667325973511,2.543086767196656,0.088326558470726,0.9375494122505188,0.9375494122505188,0.0,262.756591796875,238.0,63673.19140625,0.0,3757.73388671875,1.0,279.0421142578125,283.1448669433594,298.5252685546875,302.620849609375,293.1499938964844,293.1499938964844,278.75,34287.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591344356536865,1.0,0.0,0.0,3.709955930709839,3.7099802494049072,9.183976885651646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.6669921875,0.0,1587.8763427734375,1895.4371337890625,0.0,3020.88720703125,0.91746586561203,1.0,0.0,3.0,1.0,0.0
18034440,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7337698340415955,0.3401758968830108,0.3124321699142456,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8516737222671509,0.5431735515594482,0.5197799205780029,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9368081092834472,0.7165886759757996,0.5032039880752563,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7982404232025146,0.4420507550239563,0.4247438311576843,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.645103394985199,0.2299989163875579,1.0680997371673584,284.9773864746094,284.95001220703125,299.2168884277344,295.5442810058594,297.6236877441406,297.0858764648437,284.976318359375,1.0,0.6795591115951538,0.3433974683284759,0.3433974683284759,1.0,1.0,-3.396453619003296,0.8533667325973511,2.543086767196656,0.088326558470726,0.9375494122505188,0.9375494122505188,0.0,262.756591796875,238.0,63673.19140625,0.0,3757.73388671875,1.0,279.0421142578125,283.1448669433594,298.5252685546875,302.620849609375,293.1499938964844,293.1499938964844,278.75,34287.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591344356536865,1.0,0.0,0.0,3.709955930709839,3.7099802494049072,9.183976885651646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.6669921875,0.0,1587.8763427734375,1895.4371337890625,0.0,3020.88720703125,0.91746586561203,1.0,0.0,3.0,1.0,0.0
18034500,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7356276512145996,0.3389613330364227,0.3113946914672851,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8540621399879456,0.5415169596672058,0.5182887315750122,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9408081769943236,0.7160969972610474,0.5029998421669006,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8007012009620667,0.4408846795558929,0.4236689805984497,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.6467118263244629,0.2291446030139923,1.0639548301696775,284.8537902832031,284.95001220703125,299.1969909667969,295.532470703125,297.6151428222656,297.0814208984375,284.8531799316406,1.0,0.6759685277938843,0.3434817492961883,0.3434817492961883,1.0,1.0,-3.3868956565856934,0.8506825566291809,2.536212921142578,0.087872713804245,0.8434486389160156,0.8434486389160156,0.0,258.0702514648437,238.0,64232.98046875,0.0,3707.457275390625,1.0,278.7968139648437,283.0098571777344,298.5592956542969,302.8060302734375,293.1499938964844,293.1499938964844,278.75,39198.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643524646759033,1.0,0.0,0.0,3.6452794075012207,3.645303964614868,8.866555276654253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.3544921875,0.0,1551.8255615234375,1895.4371337890625,0.0,3069.8310546875,0.904105007648468,1.0,0.0,3.0,1.0,0.0
18034560,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7373009324073792,0.3376955091953277,0.3100704252719879,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8563171625137329,0.5397899150848389,0.5164745450019836,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9445622563362122,0.7155448198318481,0.5024477243423462,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8030118346214294,0.4396470189094543,0.4223223626613617,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6482009887695312,0.2282305061817169,1.0590764284133911,284.8917541503906,284.95001220703125,299.1771545410156,295.52069091796875,297.606201171875,297.0762939453125,284.8928527832031,1.0,0.6720619201660156,0.3436529040336609,0.3436529040336609,1.0,1.0,-3.374971628189087,0.8475185036659241,2.527453184127808,0.0874117165803909,0.8429663181304932,0.8429663181304932,0.0,253.343490600586,226.0,63670.83984375,0.0,3651.557861328125,1.0,278.7577514648437,283.04864501953125,298.5318908691406,302.7003479003906,293.1499938964844,293.1499938964844,279.04998779296875,39747.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649188876152039,1.0,0.0,0.0,3.5451483726501465,3.545171976089477,8.386140279981191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.501953125,0.0,1446.8505859375,1895.4371337890625,0.0,3075.144775390625,0.8851849436759949,1.0,0.0,3.0,1.0,0.0
18034620,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.742577850818634,0.336115688085556,0.3080821633338928,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8629976511001587,0.537323534488678,0.5135471820831299,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.954609513282776,0.7158181071281433,0.5021374225616455,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8096187114715576,0.4380066692829132,0.4201929271221161,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6527959704399109,0.2268902212381363,1.0506068468093872,284.9808349609375,284.95001220703125,299.1377258300781,295.49713134765625,297.5963134765625,297.0763854980469,284.97998046875,1.0,0.6640298962593079,0.3439951837062835,0.3439951837062835,1.0,1.0,-3.3559324741363525,0.8426985740661621,2.5132339000701904,0.0867885276675224,0.9151326417922974,0.9151326417922974,0.0,242.31369018554688,214.0,62607.8359375,0.0,3543.10546875,1.0,279.04150390625,283.16375732421875,298.4713439941406,302.4963684082031,293.1499938964844,293.1499938964844,278.75,34421.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562304377555847,1.0,0.0,0.0,3.630284070968628,3.630307674407959,8.793757615421782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.291015625,0.0,1499.5948486328125,1895.4371337890625,0.0,2993.6572265625,0.8997122645378113,1.0,0.0,3.0,1.0,0.0
18034680,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.742577850818634,0.336115688085556,0.3080821633338928,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8629976511001587,0.537323534488678,0.5135471820831299,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.954609513282776,0.7158181071281433,0.5021374225616455,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8096187114715576,0.4380066692829132,0.4201929271221161,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6527959704399109,0.2268902212381363,1.0506068468093872,284.9808349609375,284.95001220703125,299.1377258300781,295.49713134765625,297.5963134765625,297.0763854980469,284.97998046875,1.0,0.6640298962593079,0.3439951837062835,0.3439951837062835,1.0,1.0,-3.3559324741363525,0.8426985740661621,2.5132339000701904,0.0867885276675224,0.9151326417922974,0.9151326417922974,0.0,242.31369018554688,214.0,62607.8359375,0.0,3543.10546875,1.0,279.04150390625,283.16375732421875,298.4713439941406,302.4963684082031,293.1499938964844,293.1499938964844,278.75,34421.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562304377555847,1.0,0.0,0.0,3.630284070968628,3.630307674407959,8.793757615421782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.291015625,0.0,1499.5948486328125,1895.4371337890625,0.0,2993.6572265625,0.8997122645378113,1.0,0.0,3.0,1.0,0.0
18034740,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.748047947883606,0.3337424695491791,0.3057633936405182,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.870039165019989,0.534024715423584,0.5102646350860596,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9643961787223816,0.7147493958473206,0.5013248920440674,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8161994814872742,0.4356884658336639,0.417795717716217,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.657716691493988,0.2252069413661956,1.0416873693466189,284.90191650390625,284.95001220703125,299.09869384765625,295.4736022949219,297.5805053710937,297.068603515625,284.9025573730469,1.0,0.655616283416748,0.3443374931812286,0.3443374931812286,1.0,1.0,-3.3346168994903564,0.8371527194976807,2.497464179992676,0.0861337035894393,0.8307806849479675,0.8307806849479675,0.0,231.3102264404297,202.0,62588.39453125,0.0,3430.683837890625,1.0,278.7582397460937,283.0735168457031,298.48297119140625,302.5806884765625,293.1499938964844,293.1499938964844,279.04998779296875,39588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617004156112671,1.0,0.0,0.0,3.4659993648529053,3.466022253036499,8.015862249521888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.4091796875,0.0,1363.425048828125,1895.4371337890625,0.0,3044.95361328125,0.8676019310951233,1.0,0.0,3.0,1.0,0.0
18034800,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.748047947883606,0.3337424695491791,0.3057633936405182,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.870039165019989,0.534024715423584,0.5102646350860596,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9643961787223816,0.7147493958473206,0.5013248920440674,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8161994814872742,0.4356884658336639,0.417795717716217,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.657716691493988,0.2252069413661956,1.0416873693466189,284.90191650390625,284.95001220703125,299.09869384765625,295.4736022949219,297.5805053710937,297.068603515625,284.9025573730469,1.0,0.655616283416748,0.3443374931812286,0.3443374931812286,1.0,1.0,-3.3346168994903564,0.8371527194976807,2.497464179992676,0.0861337035894393,0.8307806849479675,0.8307806849479675,0.0,231.3102264404297,202.0,62588.39453125,0.0,3430.683837890625,1.0,278.7582397460937,283.0735168457031,298.48297119140625,302.5806884765625,293.1499938964844,293.1499938964844,279.04998779296875,39588.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617004156112671,1.0,0.0,0.0,3.4659993648529053,3.466022253036499,8.015862249521888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.4091796875,0.0,1363.425048828125,1895.4371337890625,0.0,3044.95361328125,0.8676019310951233,1.0,0.0,3.0,1.0,0.0
18034860,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7550820112228394,0.3321459889411926,0.3037634789943695,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.878854513168335,0.5315151214599609,0.5073019862174988,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9753714203834534,0.7148377895355225,0.500896692276001,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8240451216697693,0.4340205788612366,0.4156422317028045,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6639547348022461,0.2238747030496597,1.0332192182540894,284.9808044433594,284.95001220703125,299.06011962890625,295.4501342773437,297.5711364746094,297.0689392089844,284.9798889160156,1.0,0.64701247215271,0.3447601795196533,0.3447601795196533,1.0,1.0,-3.315354108810425,0.8324673175811768,2.482886791229248,0.0857041254639625,0.898666262626648,0.898666262626648,0.0,219.5407257080078,190.0,61600.109375,0.0,3319.91259765625,1.0,279.0408935546875,283.17877197265625,298.4241027832031,302.3843078613281,293.1499938964844,293.1499938964844,279.3500061035156,34333.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529946804046631,1.0,0.0,0.0,3.5583837032318115,3.5584065914154053,8.448874382338545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3671875,0.0,1421.451904296875,1895.4371337890625,0.0,2963.327392578125,0.8834613561630249,1.0,0.0,3.0,1.0,0.0
18034920,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7550820112228394,0.3321459889411926,0.3037634789943695,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.878854513168335,0.5315151214599609,0.5073019862174988,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9753714203834534,0.7148377895355225,0.500896692276001,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8240451216697693,0.4340205788612366,0.4156422317028045,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6639547348022461,0.2238747030496597,1.0332192182540894,284.9808044433594,284.95001220703125,299.06011962890625,295.4501342773437,297.5711364746094,297.0689392089844,284.9798889160156,1.0,0.64701247215271,0.3447601795196533,0.3447601795196533,1.0,1.0,-3.315354108810425,0.8324673175811768,2.482886791229248,0.0857041254639625,0.898666262626648,0.898666262626648,0.0,219.5407257080078,190.0,61600.109375,0.0,3319.91259765625,1.0,279.0408935546875,283.17877197265625,298.4241027832031,302.3843078613281,293.1499938964844,293.1499938964844,279.3500061035156,34333.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529946804046631,1.0,0.0,0.0,3.5583837032318115,3.5584065914154053,8.448874382338545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3671875,0.0,1421.451904296875,1895.4371337890625,0.0,2963.327392578125,0.8834613561630249,1.0,0.0,3.0,1.0,0.0
18034980,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7636018395423889,0.3306986689567566,0.3020329177379608,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8893172740936279,0.529188871383667,0.5046564340591431,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9867603778839112,0.7150254249572754,0.5007017850875854,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8331617116928101,0.4325370788574219,0.4137804210186004,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6715559959411621,0.2227017283439636,1.0257357358932495,285.0291442871094,284.95001220703125,299.02215576171875,295.4267272949219,297.5631408691406,297.07080078125,285.0255432128906,1.0,0.6384727358818054,0.345182865858078,0.345182865858078,1.0,1.0,-3.2986178398132324,0.8285527229309082,2.470065116882324,0.085547000169754,0.9882732033729552,0.9882732033729552,0.0,207.48321533203125,178.0,60932.046875,0.0,3214.330078125,1.0,279.3424987792969,283.2531433105469,298.408935546875,302.311767578125,293.1499938964844,293.1499938964844,279.04998779296875,31803.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847087025642395,1.0,0.0,0.0,3.728794574737549,3.728818655014038,9.277483741243486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.89453125,0.0,1590.53662109375,1895.4371337890625,0.0,2907.9951171875,0.9197269082069396,1.0,0.0,3.0,1.0,0.0
18035040,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7636018395423889,0.3306986689567566,0.3020329177379608,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8893172740936279,0.529188871383667,0.5046564340591431,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9867603778839112,0.7150254249572754,0.5007017850875854,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8331617116928101,0.4325370788574219,0.4137804210186004,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6715559959411621,0.2227017283439636,1.0257357358932495,285.0291442871094,284.95001220703125,299.02215576171875,295.4267272949219,297.5631408691406,297.07080078125,285.0255432128906,1.0,0.6384727358818054,0.345182865858078,0.345182865858078,1.0,1.0,-3.2986178398132324,0.8285527229309082,2.470065116882324,0.085547000169754,0.9882732033729552,0.9882732033729552,0.0,207.48321533203125,178.0,60932.046875,0.0,3214.330078125,1.0,279.3424987792969,283.2531433105469,298.408935546875,302.311767578125,293.1499938964844,293.1499938964844,279.04998779296875,31803.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847087025642395,1.0,0.0,0.0,3.728794574737549,3.728818655014038,9.277483741243486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.89453125,0.0,1590.53662109375,1895.4371337890625,0.0,2907.9951171875,0.9197269082069396,1.0,0.0,3.0,1.0,0.0
18035100,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7677781581878662,0.3294341564178467,0.3009732365608215,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8944717645645142,0.5274550914764404,0.5031232833862305,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9918489456176758,0.714225172996521,0.5003296136856079,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.837660014629364,0.4313225150108337,0.4126838743686676,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6753326654434204,0.2218636572360992,1.0216646194458008,284.87078857421875,284.95001220703125,299.00341796875,295.4150085449219,297.5550842285156,297.0663757324219,284.86578369140625,1.0,0.6341234445571899,0.3453942239284515,0.3453942239284515,1.0,1.0,-3.288846492767334,0.8261500000953674,2.462696552276612,0.0854400247335434,0.8832822442054749,0.8832822442054749,0.0,201.74693298339844,178.0,61825.359375,0.0,3160.464111328125,1.0,279.0957336425781,283.0814208984375,298.45416259765625,302.5325927734375,293.1499938964844,293.1499938964844,279.04998779296875,36282.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541548848152161,1.0,0.0,0.0,3.7164292335510254,3.716454029083252,9.216054763783176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.15625,0.0,1610.49365234375,1895.4371337890625,0.0,2974.200439453125,0.9181385636329652,1.0,0.0,3.0,1.0,0.0
18035160,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7713079452514648,0.3279805481433868,0.2995186150074005,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8989561796188354,0.525497555732727,0.5011391043663025,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.996078610420227,0.7131627798080444,0.499472975730896,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8416004180908203,0.429897665977478,0.4112016558647156,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6785635948181152,0.2208712548017501,1.0165388584136963,284.8800964355469,284.95001220703125,298.9848327636719,295.4033203125,297.54547119140625,297.05987548828125,284.8816833496094,1.0,0.6295474171638489,0.3456125855445862,0.3456125855445862,1.0,1.0,-3.2757387161254883,0.8227289915084839,2.453009843826294,0.0850075259804725,0.8625608682632446,0.8625608682632446,0.0,196.4205780029297,166.0,61300.0625,0.0,3101.92919921875,1.0,279.0572204589844,283.0986633300781,298.42901611328125,302.4438171386719,293.1499938964844,293.1499938964844,279.3500061035156,38921.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563547730445862,1.0,0.0,0.0,3.622910499572754,3.622934579849243,8.758071317060967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.365234375,0.0,1524.9327392578125,1895.4371337890625,0.0,2994.822509765625,0.9013451337814332,1.0,0.0,3.0,1.0,0.0
18035220,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7788727283477783,0.3261364102363586,0.2973112761974334,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9083609580993652,0.5226712822914124,0.4978951215744018,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.7135425209999084,0.4896795451641083,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8497917056083679,0.4279370009899139,0.4088071882724762,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.6851757764816284,0.219332605600357,1.0074896812438965,284.9717712402344,284.95001220703125,298.9482727050781,295.3799743652344,297.5361328125,297.0601501464844,284.97003173828125,1.0,0.6197628974914551,0.3460493087768554,0.3460493087768554,1.0,1.0,-3.243398666381836,0.813959002494812,2.4294395446777344,0.0836879163980484,0.9316660165786744,0.9316660165786744,0.0,186.22116088867188,154.0,60022.40234375,0.0,2975.888427734375,1.0,279.34210205078125,283.2173767089844,298.3573608398437,302.2244567871094,293.1499938964844,293.1499938964844,279.04998779296875,34438.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481975197792053,1.0,0.0,0.0,3.703128099441528,3.7031524181365967,9.150203936769684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.41015625,0.0,1581.2308349609375,1895.4371337890625,0.0,2918.391357421875,0.9159250259399414,1.0,0.0,3.0,1.0,0.0
18035280,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7788727283477783,0.3261364102363586,0.2973112761974334,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9083609580993652,0.5226712822914124,0.4978951215744018,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.7135425209999084,0.4896795451641083,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8497917056083679,0.4279370009899139,0.4088071882724762,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.6851757764816284,0.219332605600357,1.0074896812438965,284.9717712402344,284.95001220703125,298.9482727050781,295.3799743652344,297.5361328125,297.0601501464844,284.97003173828125,1.0,0.6197628974914551,0.3460493087768554,0.3460493087768554,1.0,1.0,-3.243398666381836,0.813959002494812,2.4294395446777344,0.0836879163980484,0.9316660165786744,0.9316660165786744,0.0,186.22116088867188,154.0,60022.40234375,0.0,2975.888427734375,1.0,279.34210205078125,283.2173767089844,298.3573608398437,302.2244567871094,293.1499938964844,293.1499938964844,279.04998779296875,34438.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481975197792053,1.0,0.0,0.0,3.703128099441528,3.7031524181365967,9.150203936769684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.41015625,0.0,1581.2308349609375,1895.4371337890625,0.0,2918.391357421875,0.9159250259399414,1.0,0.0,3.0,1.0,0.0
18035340,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.786174476146698,0.3235592842102051,0.2948745489120483,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9181539416313172,0.51906818151474,0.4943971335887909,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.7159578800201416,0.4725784957408905,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8578808903694153,0.4253135621547699,0.4062018990516662,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6915798187255859,0.2174485772848129,0.998023509979248,284.88238525390625,284.95001220703125,298.9125671386719,295.3566589355469,297.5297546386719,297.0646057128906,284.8834228515625,1.0,0.6088487505912781,0.3464860320091247,0.3464860320091247,1.0,1.0,-3.2014527320861816,0.8021658062934875,2.399286985397339,0.0813048407435417,0.8280892372131348,0.8280892372131348,0.0,176.38352966308594,142.0,59589.3984375,0.0,2833.83251953125,1.0,279.0577087402344,283.12506103515625,298.36260986328125,302.2761535644531,293.1499938964844,293.1499938964844,279.3500061035156,40655.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531458973884583,1.0,0.0,0.0,3.5001018047332764,3.5001251697540283,8.174376944225514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.580078125,0.0,1406.109375,1895.4371337890625,0.0,2964.74462890625,0.8760382533073425,1.0,0.0,3.0,1.0,0.0
18035400,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.786174476146698,0.3235592842102051,0.2948745489120483,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9181539416313172,0.51906818151474,0.4943971335887909,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.7159578800201416,0.4725784957408905,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8578808903694153,0.4253135621547699,0.4062018990516662,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6915798187255859,0.2174485772848129,0.998023509979248,284.88238525390625,284.95001220703125,298.9125671386719,295.3566589355469,297.5297546386719,297.0646057128906,284.8834228515625,1.0,0.6088487505912781,0.3464860320091247,0.3464860320091247,1.0,1.0,-3.2014527320861816,0.8021658062934875,2.399286985397339,0.0813048407435417,0.8280892372131348,0.8280892372131348,0.0,176.38352966308594,142.0,59589.3984375,0.0,2833.83251953125,1.0,279.0577087402344,283.12506103515625,298.36260986328125,302.2761535644531,293.1499938964844,293.1499938964844,279.3500061035156,40655.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531458973884583,1.0,0.0,0.0,3.5001018047332764,3.5001251697540283,8.174376944225514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.580078125,0.0,1406.109375,1895.4371337890625,0.0,2964.74462890625,0.8760382533073425,1.0,0.0,3.0,1.0,0.0
18035460,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7957824468612671,0.3218713700771332,0.2928479015827179,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9311096668243408,0.5163803696632385,0.4913218319416046,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.7216506600379944,0.4530035257339477,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8683593273162842,0.4234216213226318,0.4039018750190735,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6998659372329712,0.2159887999296188,0.9892784357070924,284.96685791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5381164550781,297.0876159667969,284.96588134765625,1.0,0.5972399115562439,0.3473077118396759,0.3473077118396759,1.0,1.0,-3.158499956130981,0.7910885214805603,2.3674116134643555,0.079791322350502,0.8893957138061523,0.8893957138061523,0.0,165.70916748046875,145.0,58144.64453125,0.0,2688.8603515625,1.0,279.341064453125,283.2396545410156,298.2959289550781,302.0442810058594,293.1499938964844,293.1499938964844,279.6499938964844,35125.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841920793056488,1.0,0.0,0.0,3.564398288726806,3.5644211769104004,8.477459800815268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.591796875,0.0,1433.6138916015625,1895.4371337890625,0.0,2859.66650390625,0.885371208190918,1.0,0.0,3.0,1.0,0.0
18035520,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7957824468612671,0.3218713700771332,0.2928479015827179,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9311096668243408,0.5163803696632385,0.4913218319416046,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.7216506600379944,0.4530035257339477,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8683593273162842,0.4234216213226318,0.4039018750190735,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6998659372329712,0.2159887999296188,0.9892784357070924,284.96685791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5381164550781,297.0876159667969,284.96588134765625,1.0,0.5972399115562439,0.3473077118396759,0.3473077118396759,1.0,1.0,-3.158499956130981,0.7910885214805603,2.3674116134643555,0.079791322350502,0.8893957138061523,0.8893957138061523,0.0,165.70916748046875,145.0,58144.64453125,0.0,2688.8603515625,1.0,279.341064453125,283.2396545410156,298.2959289550781,302.0442810058594,293.1499938964844,293.1499938964844,279.6499938964844,35125.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841920793056488,1.0,0.0,0.0,3.564398288726806,3.5644211769104004,8.477459800815268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.591796875,0.0,1433.6138916015625,1895.4371337890625,0.0,2859.66650390625,0.885371208190918,1.0,0.0,3.0,1.0,0.0
18035580,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8013923764228821,0.3203979134559631,0.2913228869438171,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9385682940483092,0.5139718055725098,0.488831877708435,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7280526757240295,0.4415090978145599,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8746089935302734,0.4217860400676727,0.4021337628364563,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7046090960502625,0.2147964388132095,0.9827772378921508,285.0241394042969,284.95001220703125,298.8440856933594,295.3101806640625,297.55084228515625,297.1155700683594,285.0211181640625,1.0,0.5903603434562683,0.348129391670227,0.348129391670227,1.0,1.0,-3.1298885345458984,0.7844903469085693,2.345398187637329,0.0793203860521316,0.9788414835929872,0.9788414835929872,0.0,159.4757843017578,148.0,57262.1875,0.0,2598.978515625,1.0,279.6415100097656,283.3236389160156,298.2813415527344,301.952392578125,293.1499938964844,293.1499938964844,279.3500061035156,32166.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334871530532837,1.0,0.0,0.0,3.720736503601074,3.720760583877564,9.237429026143218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.4658203125,0.0,1584.059814453125,1895.4371337890625,0.0,2780.930908203125,0.9183498620986938,1.0,0.0,3.0,1.0,0.0
18035640,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8013923764228821,0.3203979134559631,0.2913228869438171,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9385682940483092,0.5139718055725098,0.488831877708435,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7280526757240295,0.4415090978145599,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8746089935302734,0.4217860400676727,0.4021337628364563,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7046090960502625,0.2147964388132095,0.9827772378921508,285.0241394042969,284.95001220703125,298.8440856933594,295.3101806640625,297.55084228515625,297.1155700683594,285.0211181640625,1.0,0.5903603434562683,0.348129391670227,0.348129391670227,1.0,1.0,-3.1298885345458984,0.7844903469085693,2.345398187637329,0.0793203860521316,0.9788414835929872,0.9788414835929872,0.0,159.4757843017578,148.0,57262.1875,0.0,2598.978515625,1.0,279.6415100097656,283.3236389160156,298.2813415527344,301.952392578125,293.1499938964844,293.1499938964844,279.3500061035156,32166.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334871530532837,1.0,0.0,0.0,3.720736503601074,3.720760583877564,9.237429026143218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.4658203125,0.0,1584.059814453125,1895.4371337890625,0.0,2780.930908203125,0.9183498620986938,1.0,0.0,3.0,1.0,0.0
18035700,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8022727370262146,0.319143146276474,0.2904125452041626,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9398202300071716,0.5122290253639221,0.4874368906021118,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.7299461960792542,0.4387210607528686,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8757508993148804,0.4205179512500763,0.401138573884964,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.705354630947113,0.2139753103256225,0.9795072078704834,284.8686218261719,284.95001220703125,298.82763671875,295.298583984375,297.5501708984375,297.1200256347656,284.86346435546875,1.0,0.588006854057312,0.3485402166843414,0.3485402166843414,1.0,1.0,-3.1186363697052,0.7821287512779236,2.336507797241211,0.0794673413038253,0.8749194145202637,0.8749194145202637,0.0,157.8118896484375,148.0,58089.34375,0.0,2568.222900390625,1.0,279.3959045410156,283.15447998046875,298.3317565917969,302.1701965332031,293.1499938964844,293.1499938964844,279.3500061035156,36702.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401951193809509,1.0,0.0,0.0,3.702826738357544,3.702851295471192,9.148714070761345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8251953125,0.0,1598.0736083984375,1895.4371337890625,0.0,2843.538330078125,0.9152712821960448,1.0,0.0,3.0,1.0,0.0
18035760,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.801572322845459,0.3177081942558288,0.2891387641429901,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9391435980796814,0.5102701187133789,0.4856239557266235,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.731071412563324,0.4379118978977203,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8752943873405457,0.4190405607223511,0.3997822999954223,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.704741895198822,0.2129994183778762,0.9752914905548096,284.8814697265625,284.95001220703125,298.8114624023437,295.2870178222656,297.5456237792969,297.1189880371094,284.8837280273437,1.0,0.5861083269119263,0.3489845693111419,0.3489845693111419,1.0,1.0,-3.107252597808838,0.7798066735267639,2.3274459838867188,0.0796743631362915,0.8564051985740662,0.8564051985740662,0.0,156.99911499023438,151.0,57591.4140625,0.0,2541.9267578125,1.0,279.3570556640625,283.1762084960937,298.309326171875,302.0852966308594,293.1499938964844,293.1499938964844,279.6499938964844,39305.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421934843063354,1.0,0.0,0.0,3.6012074947357178,3.601231813430786,8.653456120555347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.21875,0.0,1503.9591064453125,1895.4371337890625,0.0,2862.215576171875,0.8968631625175476,1.0,0.0,3.0,1.0,0.0
18035820,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7997856736183167,0.3158560395240783,0.2872592806816101,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9369712471961976,0.5074240565299988,0.4827024340629577,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.7335391044616699,0.4379069805145263,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.873699426651001,0.4169768691062927,0.3976263105869293,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7028633952140808,0.2114688605070114,0.967930793762207,284.9875183105469,284.95001220703125,298.78009033203125,295.263916015625,297.542236328125,297.1240234375,284.9862976074219,1.0,0.5835596919059753,0.3498733043670654,0.3498733043670654,1.0,1.0,-3.090024471282959,0.7769015431404114,2.3131227493286133,0.0805013477802276,0.9401063323020936,0.9401063323020936,0.0,156.2915496826172,154.0,56625.26953125,0.0,2505.2109375,1.0,279.6419677734375,283.3028564453125,298.23931884765625,301.8823547363281,293.1499938964844,293.1499938964844,279.3500061035156,33942.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334420919418335,1.0,0.0,0.0,3.697741031646729,3.6977651119232178,9.123601216742828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6826171875,0.0,1571.33740234375,1895.4371337890625,0.0,2780.510986328125,0.9145027995109558,1.0,0.0,3.0,1.0,0.0
18035880,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7997856736183167,0.3158560395240783,0.2872592806816101,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9369712471961976,0.5074240565299988,0.4827024340629577,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.7335391044616699,0.4379069805145263,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.873699426651001,0.4169768691062927,0.3976263105869293,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7028633952140808,0.2114688605070114,0.967930793762207,284.9875183105469,284.95001220703125,298.78009033203125,295.263916015625,297.542236328125,297.1240234375,284.9862976074219,1.0,0.5835596919059753,0.3498733043670654,0.3498733043670654,1.0,1.0,-3.090024471282959,0.7769015431404114,2.3131227493286133,0.0805013477802276,0.9401063323020936,0.9401063323020936,0.0,156.2915496826172,154.0,56625.26953125,0.0,2505.2109375,1.0,279.6419677734375,283.3028564453125,298.23931884765625,301.8823547363281,293.1499938964844,293.1499938964844,279.3500061035156,33942.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334420919418335,1.0,0.0,0.0,3.697741031646729,3.6977651119232178,9.123601216742828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6826171875,0.0,1571.33740234375,1895.4371337890625,0.0,2780.510986328125,0.9145027995109558,1.0,0.0,3.0,1.0,0.0
18035940,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7957921028137207,0.313197910785675,0.2851349711418152,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9319942593574524,0.5037426352500916,0.4795340895652771,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.7337389588356018,0.4410568177700043,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8698737025260925,0.4142311811447143,0.3952996134757995,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6990777254104614,0.2095322608947754,0.960132896900177,284.89141845703125,284.95001220703125,298.75,295.2408447265625,297.5275573730469,297.1134948730469,284.893310546875,1.0,0.5821397304534912,0.3507620096206665,0.3507620096206665,1.0,1.0,-3.07527756690979,0.7747487425804138,2.3005290031433105,0.08164644241333,0.841033935546875,0.841033935546875,0.0,157.0534210205078,157.0,56808.89453125,0.0,2481.233642578125,1.0,279.3575439453125,283.1982421875,298.2563171386719,301.9813842773437,293.1499938964844,293.1499938964844,279.6499938964844,39889.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404526114463806,1.0,0.0,0.0,3.533107042312622,3.533130645751953,8.329269007845141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0966796875,0.0,1435.139892578125,1895.4371337890625,0.0,2845.944091796875,0.8827165365219116,1.0,0.0,3.0,1.0,0.0
