time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7957921028137207,0.313197910785675,0.2851349711418152,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9319942593574524,0.5037426352500916,0.4795340895652771,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.7337389588356018,0.4410568177700043,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8698737025260925,0.4142311811447143,0.3952996134757995,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6990777254104614,0.2095322608947754,0.960132896900177,284.89141845703125,284.95001220703125,298.75,295.2408447265625,297.5275573730469,297.1134948730469,284.893310546875,1.0,0.5821397304534912,0.3507620096206665,0.3507620096206665,1.0,1.0,-3.07527756690979,0.7747487425804138,2.3005290031433105,0.08164644241333,0.841033935546875,0.841033935546875,0.0,157.0534210205078,157.0,56808.89453125,0.0,2481.233642578125,1.0,279.3575439453125,283.1982421875,298.2563171386719,301.9813842773437,293.1499938964844,293.1499938964844,279.6499938964844,39889.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404526114463806,1.0,0.0,0.0,3.533107042312622,3.533130645751953,8.329269007845141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0966796875,0.0,1435.139892578125,1895.4371337890625,0.0,2845.944091796875,0.8827165365219116,1.0,0.0,3.0,1.0,0.0
18036060,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914607524871826,0.3113142251968384,0.2833409309387207,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9263870120048524,0.5008737444877625,0.4767099916934967,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.7339546084403992,0.4453058838844299,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8655762076377869,0.4121520519256592,0.3932403922080993,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6947708129882812,0.2078883498907089,0.95266592502594,284.9909973144531,284.95001220703125,298.7216491699219,295.2149963378906,297.5173034667969,297.1086120605469,284.9898376464844,1.0,0.5814496278762817,0.3514276444911957,0.3514276444911957,1.0,1.0,-3.063375949859619,0.7728729248046875,2.290503025054932,0.082358680665493,0.9242398738861084,0.9242398738861084,0.0,158.41734313964844,160.0,55928.9609375,0.0,2465.943115234375,1.0,279.6414794921875,283.3175964355469,298.1888732910156,301.7867431640625,293.1499938964844,293.1499938964844,279.3500061035156,33908.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831364631652832,1.0,0.0,0.0,3.6370596885681152,3.6370832920074463,8.826614816825895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.271484375,0.0,1503.22265625,1895.4371337890625,0.0,2761.15283203125,0.9008534550666808,1.0,0.0,3.0,1.0,0.0
18036120,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914607524871826,0.3113142251968384,0.2833409309387207,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9263870120048524,0.5008737444877625,0.4767099916934967,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.7339546084403992,0.4453058838844299,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8655762076377869,0.4121520519256592,0.3932403922080993,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6947708129882812,0.2078883498907089,0.95266592502594,284.9909973144531,284.95001220703125,298.7216491699219,295.2149963378906,297.5173034667969,297.1086120605469,284.9898376464844,1.0,0.5814496278762817,0.3514276444911957,0.3514276444911957,1.0,1.0,-3.063375949859619,0.7728729248046875,2.290503025054932,0.082358680665493,0.9242398738861084,0.9242398738861084,0.0,158.41734313964844,160.0,55928.9609375,0.0,2465.943115234375,1.0,279.6414794921875,283.3175964355469,298.1888732910156,301.7867431640625,293.1499938964844,293.1499938964844,279.3500061035156,33908.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831364631652832,1.0,0.0,0.0,3.6370596885681152,3.6370832920074463,8.826614816825895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.271484375,0.0,1503.22265625,1895.4371337890625,0.0,2761.15283203125,0.9008534550666808,1.0,0.0,3.0,1.0,0.0
18036180,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.785781741142273,0.3085792064666748,0.2811902463436126,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9191805720329284,0.4971127808094024,0.4735131561756134,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7321333289146423,0.4513053297996521,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8600329756736755,0.409320205450058,0.3908847272396087,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6893593668937683,0.2058296650648117,0.9445347785949708,284.8993530273437,284.95001220703125,298.6952514648437,295.1837463378906,297.4976501464844,297.09051513671875,284.9002685546875,1.0,0.5812109708786011,0.3520933091640472,0.3520933091640472,1.0,1.0,-3.05155611038208,0.7709818482398987,2.280574083328247,0.0831688120961189,0.8324682712554932,0.8324682712554932,0.0,160.58380126953125,163.0,56109.18359375,0.0,2455.0703125,1.0,279.3585510253906,283.2157897949219,298.2010498046875,301.88299560546875,293.1499938964844,293.1499938964844,279.6499938964844,39581.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388448357582092,1.0,0.0,0.0,3.476048707962036,3.476071834564209,8.062413030529569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.921875,0.0,1373.6318359375,1895.4371337890625,0.0,2830.92431640625,0.8698806166648865,1.0,0.0,3.0,1.0,0.0
18036240,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.785781741142273,0.3085792064666748,0.2811902463436126,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9191805720329284,0.4971127808094024,0.4735131561756134,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7321333289146423,0.4513053297996521,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8600329756736755,0.409320205450058,0.3908847272396087,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6893593668937683,0.2058296650648117,0.9445347785949708,284.8993530273437,284.95001220703125,298.6952514648437,295.1837463378906,297.4976501464844,297.09051513671875,284.9002685546875,1.0,0.5812109708786011,0.3520933091640472,0.3520933091640472,1.0,1.0,-3.05155611038208,0.7709818482398987,2.280574083328247,0.0831688120961189,0.8324682712554932,0.8324682712554932,0.0,160.58380126953125,163.0,56109.18359375,0.0,2455.0703125,1.0,279.3585510253906,283.2157897949219,298.2010498046875,301.88299560546875,293.1499938964844,293.1499938964844,279.6499938964844,39581.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388448357582092,1.0,0.0,0.0,3.476048707962036,3.476071834564209,8.062413030529569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.921875,0.0,1373.6318359375,1895.4371337890625,0.0,2830.92431640625,0.8698806166648865,1.0,0.0,3.0,1.0,0.0
18036300,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7828598618507385,0.3075358271598816,0.2801337242126465,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.915485382080078,0.4955600202083587,0.4719181358814239,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.7313510775566101,0.4545324742794037,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8571614027023315,0.4081633388996124,0.3896915316581726,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.686506450176239,0.2049058377742767,0.9402834177017212,285.0092468261719,284.95001220703125,298.6827392578125,295.166259765625,297.4902648925781,297.08447265625,285.0106201171875,1.0,0.5811761617660522,0.3524261116981506,0.3524261116981506,1.0,1.0,-3.0456998348236084,0.7700501680374146,2.2756495475769043,0.0835348740220069,0.9068477153778076,0.9068477153778076,0.0,161.7822723388672,163.0,55251.30078125,0.0,2450.35888671875,1.0,279.5974426269531,283.3419189453125,298.1308288574219,301.6512756347656,293.1499938964844,293.1499938964844,279.6499938964844,34464.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324342966079712,1.0,0.0,0.0,3.5213654041290283,3.521388053894043,8.273999583252589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.3564453125,0.0,1383.62939453125,1895.4371337890625,0.0,2771.117919921875,0.87734454870224,1.0,0.0,3.0,1.0,0.0
18036360,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7803933620452881,0.3065656721591949,0.2793250977993011,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9123237133026124,0.4940969049930572,0.4706028699874878,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.7305541038513184,0.4574295580387115,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8547007441520691,0.4070958197116852,0.3887377381324768,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6840039491653442,0.2040424197912216,0.9366250038146972,284.9905090332031,284.95001220703125,298.6706848144531,295.1475524902344,297.4837646484375,297.0794677734375,284.9887084960937,1.0,0.5812507271766663,0.3527423441410064,0.3527423441410064,1.0,1.0,-3.041083574295044,0.7694644927978516,2.2716190814971924,0.084013432264328,0.9116170406341552,0.9116170406341552,0.0,162.8949737548828,166.0,55254.62890625,0.0,2447.52294921875,1.0,279.64166259765625,283.32672119140625,298.1231994628906,301.68121337890625,293.1499938964844,293.1499938964844,279.3500061035156,33726.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303037285804749,1.0,0.0,0.0,3.5852553844451904,3.585278272628784,8.576961931794358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.4169921875,0.0,1445.6126708984375,1895.4371337890625,0.0,2751.27294921875,0.8888775110244751,1.0,0.0,3.0,1.0,0.0
18036420,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7742095589637756,0.3037454783916473,0.2771096229553222,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.904873788356781,0.490226149559021,0.4673146605491638,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7271556258201599,0.4645531475543976,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8487082123756409,0.4041604995727539,0.3862947523593902,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6780330538749695,0.2018667608499527,0.9280338287353516,284.9026794433594,284.95001220703125,298.6477966308594,295.10675048828125,297.4624938964844,297.05810546875,284.9032287597656,1.0,0.5814408659934998,0.3533747792243957,0.3533747792243957,1.0,1.0,-3.029770374298096,0.7676026225090027,2.262167930603028,0.0849829912185669,0.8235636949539185,0.8235636949539185,0.0,165.67999267578125,154.0,55384.8984375,0.0,2440.890869140625,1.0,279.3590393066406,283.2291564941406,298.1254577636719,301.76422119140625,293.1499938964844,293.1499938964844,279.6499938964844,39485.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381043672561646,1.0,0.0,0.0,3.420329093933105,3.42035174369812,7.8060105579425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7578125,0.0,1316.78369140625,1895.4371337890625,0.0,2824.009765625,0.8575605750083923,1.0,0.0,3.0,1.0,0.0
18036480,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7742095589637756,0.3037454783916473,0.2771096229553222,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.904873788356781,0.490226149559021,0.4673146605491638,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7271556258201599,0.4645531475543976,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8487082123756409,0.4041604995727539,0.3862947523593902,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6780330538749695,0.2018667608499527,0.9280338287353516,284.9026794433594,284.95001220703125,298.6477966308594,295.10675048828125,297.4624938964844,297.05810546875,284.9032287597656,1.0,0.5814408659934998,0.3533747792243957,0.3533747792243957,1.0,1.0,-3.029770374298096,0.7676026225090027,2.262167930603028,0.0849829912185669,0.8235636949539185,0.8235636949539185,0.0,165.67999267578125,154.0,55384.8984375,0.0,2440.890869140625,1.0,279.3590393066406,283.2291564941406,298.1254577636719,301.76422119140625,293.1499938964844,293.1499938964844,279.6499938964844,39485.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381043672561646,1.0,0.0,0.0,3.420329093933105,3.42035174369812,7.8060105579425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7578125,0.0,1316.78369140625,1895.4371337890625,0.0,2824.009765625,0.8575605750083923,1.0,0.0,3.0,1.0,0.0
18036540,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7738962769508362,0.3016039729118347,0.2749969661235809,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9047414660453796,0.4870427846908569,0.4641144275665283,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.725266695022583,0.4615633487701416,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8487519025802612,0.4017839729785919,0.3838700950145721,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6771829128265381,0.199943333864212,0.9188027381896972,284.9796142578125,284.95001220703125,298.6264343261719,295.0617370605469,297.4500732421875,297.048583984375,284.97808837890625,1.0,0.5766279697418213,0.354007214307785,0.354007214307785,1.0,1.0,-3.005795955657959,0.7616552114486694,2.244140863418579,0.0851090401411056,0.8906306624412537,0.8906306624412537,0.0,163.41099548339844,142.0,54336.29296875,0.0,2385.031982421875,1.0,279.6405639648437,283.33013916015625,298.0374755859375,301.54547119140625,293.1499938964844,293.1499938964844,279.95001220703125,34155.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295620679855347,1.0,0.0,0.0,3.520531177520752,3.5205535888671875,8.270079092653759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.33837890625,0.0,1380.5279541015625,1895.4371337890625,0.0,2744.369140625,0.8747753500938416,1.0,0.0,3.0,1.0,0.0
18036600,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7738962769508362,0.3016039729118347,0.2749969661235809,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9047414660453796,0.4870427846908569,0.4641144275665283,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.725266695022583,0.4615633487701416,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8487519025802612,0.4017839729785919,0.3838700950145721,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6771829128265381,0.199943333864212,0.9188027381896972,284.9796142578125,284.95001220703125,298.6264343261719,295.0617370605469,297.4500732421875,297.048583984375,284.97808837890625,1.0,0.5766279697418213,0.354007214307785,0.354007214307785,1.0,1.0,-3.005795955657959,0.7616552114486694,2.244140863418579,0.0851090401411056,0.8906306624412537,0.8906306624412537,0.0,163.41099548339844,142.0,54336.29296875,0.0,2385.031982421875,1.0,279.6405639648437,283.33013916015625,298.0374755859375,301.54547119140625,293.1499938964844,293.1499938964844,279.95001220703125,34155.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295620679855347,1.0,0.0,0.0,3.520531177520752,3.5205535888671875,8.270079092653759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.33837890625,0.0,1380.5279541015625,1895.4371337890625,0.0,2744.369140625,0.8747753500938416,1.0,0.0,3.0,1.0,0.0
18036660,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7779830694198608,0.2996298968791961,0.2730418741703033,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9100421071052552,0.484050989151001,0.4611054062843323,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.725994348526001,0.4512203633785248,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8533483743667603,0.3995779156684875,0.3815978765487671,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6803042888641357,0.1981858611106872,0.9099313020706176,285.0244445800781,284.95001220703125,298.6064758300781,295.0128479003906,297.447509765625,297.0520324707031,285.0204162597656,1.0,0.5689228773117065,0.3547468483448028,0.3547468483448028,1.0,1.0,-2.974007368087769,0.7534644603729248,2.220542907714844,0.0845448896288871,0.976225733757019,0.976225733757019,0.0,157.56385803222656,145.0,53386.3359375,0.0,2297.7880859375,1.0,279.9411926269531,283.4011535644531,297.9929504394531,301.4302978515625,293.1499938964844,293.1499938964844,279.6499938964844,31744.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229197859764099,1.0,0.0,0.0,3.6930553913116455,3.693078994750977,9.100493230107532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.068359375,0.0,1549.385009765625,1895.4371337890625,0.0,2682.64013671875,0.911724090576172,1.0,0.0,3.0,1.0,0.0
18036720,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7779830694198608,0.2996298968791961,0.2730418741703033,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9100421071052552,0.484050989151001,0.4611054062843323,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.725994348526001,0.4512203633785248,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8533483743667603,0.3995779156684875,0.3815978765487671,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6803042888641357,0.1981858611106872,0.9099313020706176,285.0244445800781,284.95001220703125,298.6064758300781,295.0128479003906,297.447509765625,297.0520324707031,285.0204162597656,1.0,0.5689228773117065,0.3547468483448028,0.3547468483448028,1.0,1.0,-2.974007368087769,0.7534644603729248,2.220542907714844,0.0845448896288871,0.976225733757019,0.976225733757019,0.0,157.56385803222656,145.0,53386.3359375,0.0,2297.7880859375,1.0,279.9411926269531,283.4011535644531,297.9929504394531,301.4302978515625,293.1499938964844,293.1499938964844,279.6499938964844,31744.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229197859764099,1.0,0.0,0.0,3.6930553913116455,3.693078994750977,9.100493230107532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.068359375,0.0,1549.385009765625,1895.4371337890625,0.0,2682.64013671875,0.911724090576172,1.0,0.0,3.0,1.0,0.0
18036780,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7775708436965942,0.2965667843818664,0.2704936861991882,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9099733233451844,0.4798769950866699,0.4574211537837982,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.7258237600326538,0.4477066397666931,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8534426093101501,0.3963370025157928,0.3787550926208496,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6795915961265564,0.1959176212549209,0.900185227394104,284.8729248046875,284.95001220703125,298.58770751953125,294.96051025390625,297.4387512207031,297.046630859375,284.87530517578125,1.0,0.5642260313034058,0.3554864823818207,0.3554864823818207,1.0,1.0,-2.9471492767333984,0.7468626499176025,2.200286626815796,0.0837055370211601,0.8436717987060547,0.8436717987060547,0.0,154.96119689941406,148.0,53492.65625,0.0,2237.14111328125,1.0,279.6573181152344,283.2494506835937,297.989501953125,301.5172424316406,293.1499938964844,293.1499938964844,279.95001220703125,39773.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331717848777771,1.0,0.0,0.0,3.55587124824524,3.5558948516845703,8.436946927758981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.38037109375,0.0,1458.449951171875,1895.4371337890625,0.0,2777.990966796875,0.8872183561325073,1.0,0.0,3.0,1.0,0.0
18036840,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7775708436965942,0.2965667843818664,0.2704936861991882,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9099733233451844,0.4798769950866699,0.4574211537837982,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.7258237600326538,0.4477066397666931,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8534426093101501,0.3963370025157928,0.3787550926208496,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6795915961265564,0.1959176212549209,0.900185227394104,284.8729248046875,284.95001220703125,298.58770751953125,294.96051025390625,297.4387512207031,297.046630859375,284.87530517578125,1.0,0.5642260313034058,0.3554864823818207,0.3554864823818207,1.0,1.0,-2.9471492767333984,0.7468626499176025,2.200286626815796,0.0837055370211601,0.8436717987060547,0.8436717987060547,0.0,154.96119689941406,148.0,53492.65625,0.0,2237.14111328125,1.0,279.6573181152344,283.2494506835937,297.989501953125,301.5172424316406,293.1499938964844,293.1499938964844,279.95001220703125,39773.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331717848777771,1.0,0.0,0.0,3.55587124824524,3.5558948516845703,8.436946927758981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.38037109375,0.0,1458.449951171875,1895.4371337890625,0.0,2777.990966796875,0.8872183561325073,1.0,0.0,3.0,1.0,0.0
18036900,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7763484716415405,0.2954025268554687,0.2692337930202484,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9086284637451172,0.4781564772129059,0.4555684626102447,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7257961630821228,0.447690337896347,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.852390468120575,0.3950032889842987,0.3773033916950226,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6782531142234802,0.1948989033699035,0.8951658010482788,284.9937744140625,284.95001220703125,298.5787658691406,294.9331359863281,297.4359741210937,297.0457763671875,284.996337890625,1.0,0.5625211596488953,0.3558562994003296,0.3558562994003296,1.0,1.0,-2.9356038570404053,0.7441684603691101,2.1914353370666504,0.0832074359059333,0.9183955788612366,0.9183955788612366,0.0,154.4897918701172,148.0,52480.2421875,0.0,2214.61181640625,1.0,279.8996276855469,283.3872985839844,297.9006042480469,301.2581787109375,293.1499938964844,293.1499938964844,279.95001220703125,34869.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266099691390991,1.0,0.0,0.0,3.5892884731292725,3.5893115997314453,8.59626936744462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.61279296875,0.0,1458.348876953125,1895.4371337890625,0.0,2716.910888671875,0.8928545117378235,1.0,0.0,3.0,1.0,0.0
18036960,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7753261923789978,0.294390469789505,0.2683091759681701,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9074063897132874,0.4766075909137726,0.4540886580944061,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.7257418036460876,0.4478895664215088,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8514367341995239,0.393822968006134,0.3761674761772156,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6770094633102417,0.1939769834280014,0.8909388184547424,284.9801330566406,284.95001220703125,298.5700378417969,294.905029296875,297.4344482421875,297.04620361328125,284.9783020019531,1.0,0.5612339377403259,0.3563814461231231,0.3563814461231231,1.0,1.0,-2.9265029430389404,0.7426517605781555,2.1838510036468506,0.0832494571805,0.922614336013794,0.922614336013794,0.0,154.2041778564453,151.0,52382.12890625,0.0,2197.3857421875,1.0,279.94219970703125,283.3757629394531,297.87921142578125,301.2662048339844,293.1499938964844,293.1499938964844,279.6499938964844,34055.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240689635276794,1.0,0.0,0.0,3.647776365280152,3.6477999687194815,8.878706694304128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1904296875,0.0,1516.1556396484375,1895.4371337890625,0.0,2693.305908203125,0.903145432472229,1.0,0.0,3.0,1.0,0.0
18037020,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7712528705596924,0.291530966758728,0.2659808099269867,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9027470350265504,0.472617506980896,0.4506041705608368,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.7235406637191772,0.4509791135787964,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8475998640060425,0.3907268047332763,0.3734825551509857,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6728662252426147,0.191732108592987,0.8816322684288025,284.889892578125,284.95001220703125,298.55328369140625,294.8468322753906,297.42156982421875,297.0335693359375,284.8913269042969,1.0,0.5594249367713928,0.3574317991733551,0.3574317991733551,1.0,1.0,-2.908815383911133,0.7398092150688171,2.16900634765625,0.0834861025214195,0.8237760066986084,0.8237760066986084,0.0,154.84625244140625,154.0,52363.1875,0.0,2170.104736328125,1.0,279.6585998535156,283.2796325683594,297.8639831542969,301.3177795410156,293.1499938964844,293.1499938964844,279.95001220703125,40324.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316484093666077,1.0,0.0,0.0,3.454927444458008,3.4549503326416016,7.96473216269078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.11376953125,0.0,1357.4044189453125,1895.4371337890625,0.0,2763.796142578125,0.8659352660179138,1.0,0.0,3.0,1.0,0.0
18037080,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7712528705596924,0.291530966758728,0.2659808099269867,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9027470350265504,0.472617506980896,0.4506041705608368,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.7235406637191772,0.4509791135787964,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8475998640060425,0.3907268047332763,0.3734825551509857,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6728662252426147,0.191732108592987,0.8816322684288025,284.889892578125,284.95001220703125,298.55328369140625,294.8468322753906,297.42156982421875,297.0335693359375,284.8913269042969,1.0,0.5594249367713928,0.3574317991733551,0.3574317991733551,1.0,1.0,-2.908815383911133,0.7398092150688171,2.16900634765625,0.0834861025214195,0.8237760066986084,0.8237760066986084,0.0,154.84625244140625,154.0,52363.1875,0.0,2170.104736328125,1.0,279.6585998535156,283.2796325683594,297.8639831542969,301.3177795410156,293.1499938964844,293.1499938964844,279.95001220703125,40324.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316484093666077,1.0,0.0,0.0,3.454927444458008,3.4549503326416016,7.96473216269078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.11376953125,0.0,1357.4044189453125,1895.4371337890625,0.0,2763.796142578125,0.8659352660179138,1.0,0.0,3.0,1.0,0.0
18037140,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.766965389251709,0.2894300818443298,0.26399827003479,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8977648615837097,0.4694098532199859,0.4474743008613586,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.721436619758606,0.4551175236701965,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8434131145477295,0.3882929384708404,0.3711003363132477,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6683670282363892,0.1897992193698883,0.8728768825531006,284.9862670898437,284.95001220703125,298.5373229980469,294.7862548828125,297.41363525390625,297.0271301269531,284.9850769042969,1.0,0.5584012866020203,0.3584821224212646,0.3584821224212646,1.0,1.0,-2.894252061843872,0.7379232048988342,2.1563289165496826,0.0844215303659439,0.9022200107574464,0.9022200107574464,0.0,156.10958862304688,142.0,51402.6015625,0.0,2151.475830078125,1.0,279.9408569335937,283.3949890136719,297.75811767578125,301.080810546875,293.1499938964844,293.1499938964844,279.6499938964844,34013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220680952072144,1.0,0.0,0.0,3.5573079586029053,3.557330846786499,8.443766432719713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.677734375,0.0,1417.9810791015625,1895.4371337890625,0.0,2674.739501953125,0.8829922080039978,1.0,0.0,3.0,1.0,0.0
18037200,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.766965389251709,0.2894300818443298,0.26399827003479,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8977648615837097,0.4694098532199859,0.4474743008613586,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.721436619758606,0.4551175236701965,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8434131145477295,0.3882929384708404,0.3711003363132477,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6683670282363892,0.1897992193698883,0.8728768825531006,284.9862670898437,284.95001220703125,298.5373229980469,294.7862548828125,297.41363525390625,297.0271301269531,284.9850769042969,1.0,0.5584012866020203,0.3584821224212646,0.3584821224212646,1.0,1.0,-2.894252061843872,0.7379232048988342,2.1563289165496826,0.0844215303659439,0.9022200107574464,0.9022200107574464,0.0,156.10958862304688,142.0,51402.6015625,0.0,2151.475830078125,1.0,279.9408569335937,283.3949890136719,297.75811767578125,301.080810546875,293.1499938964844,293.1499938964844,279.6499938964844,34013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220680952072144,1.0,0.0,0.0,3.5573079586029053,3.557330846786499,8.443766432719713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.677734375,0.0,1417.9810791015625,1895.4371337890625,0.0,2674.739501953125,0.8829922080039978,1.0,0.0,3.0,1.0,0.0
18037260,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.76686692237854,0.28654944896698,0.2615358531475067,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8980061411857605,0.4653602540493011,0.4438179135322571,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7184478640556335,0.4510458409786224,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.843768298625946,0.385159283876419,0.3682684302330017,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.667746365070343,0.187502771615982,0.8627699017524719,284.8956298828125,284.95001220703125,298.52197265625,294.7236633300781,297.4005432128906,297.0145874023437,284.8960876464844,1.0,0.552730917930603,0.3593352437019348,0.3593352437019348,1.0,1.0,-2.8664751052856445,0.7311229109764099,2.13535213470459,0.0848381370306015,0.8084530234336853,0.8084530234336853,0.0,153.30245971679688,145.0,51225.3359375,0.0,2090.849609375,1.0,279.6593933105469,283.2996520996094,297.74053955078125,301.1268920898437,293.1499938964844,293.1499938964844,279.95001220703125,40280.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829703152179718,1.0,0.0,0.0,3.36330509185791,3.3633272647857666,7.547894824710966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.35546875,0.0,1266.498291015625,1895.4371337890625,0.0,2745.682373046875,0.8458021283149719,1.0,0.0,3.0,1.0,0.0
18037320,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.76686692237854,0.28654944896698,0.2615358531475067,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8980061411857605,0.4653602540493011,0.4438179135322571,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7184478640556335,0.4510458409786224,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.843768298625946,0.385159283876419,0.3682684302330017,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.667746365070343,0.187502771615982,0.8627699017524719,284.8956298828125,284.95001220703125,298.52197265625,294.7236633300781,297.4005432128906,297.0145874023437,284.8960876464844,1.0,0.552730917930603,0.3593352437019348,0.3593352437019348,1.0,1.0,-2.8664751052856445,0.7311229109764099,2.13535213470459,0.0848381370306015,0.8084530234336853,0.8084530234336853,0.0,153.30245971679688,145.0,51225.3359375,0.0,2090.849609375,1.0,279.6593933105469,283.2996520996094,297.74053955078125,301.1268920898437,293.1499938964844,293.1499938964844,279.95001220703125,40280.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829703152179718,1.0,0.0,0.0,3.36330509185791,3.3633272647857666,7.547894824710966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.35546875,0.0,1266.498291015625,1895.4371337890625,0.0,2745.682373046875,0.8458021283149719,1.0,0.0,3.0,1.0,0.0
18037380,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7654489874839783,0.2843983173370361,0.2594274580478668,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8964852690696716,0.4620535969734192,0.4405110776424408,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.7173649072647095,0.4498988091945648,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8425913453102112,0.3826316595077514,0.3657186329364776,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6657928228378296,0.1855245679616928,0.8533689975738525,284.9790344238281,284.95001220703125,298.5071105957031,294.6594543457031,297.3964538574219,297.0137939453125,284.9778747558594,1.0,0.5493953824043274,0.360188364982605,0.360188364982605,1.0,1.0,-2.844209671020508,0.7260704040527344,2.1181395053863525,0.0855482518672943,0.876408576965332,0.876408576965332,0.0,152.00096130371094,148.0,50155.25390625,0.0,2047.618896484375,1.0,279.94000244140625,283.4052734375,297.6280822753906,300.87615966796875,293.1499938964844,293.1499938964844,280.25,34265.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194930553436279,1.0,0.0,0.0,3.459501266479492,3.459523200988769,7.985834713508666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.759765625,0.0,1319.0787353515625,1895.4371337890625,0.0,2650.873046875,0.8612360954284668,1.0,0.0,3.0,1.0,0.0
18037440,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7654489874839783,0.2843983173370361,0.2594274580478668,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8964852690696716,0.4620535969734192,0.4405110776424408,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.7173649072647095,0.4498988091945648,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8425913453102112,0.3826316595077514,0.3657186329364776,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6657928228378296,0.1855245679616928,0.8533689975738525,284.9790344238281,284.95001220703125,298.5071105957031,294.6594543457031,297.3964538574219,297.0137939453125,284.9778747558594,1.0,0.5493953824043274,0.360188364982605,0.360188364982605,1.0,1.0,-2.844209671020508,0.7260704040527344,2.1181395053863525,0.0855482518672943,0.876408576965332,0.876408576965332,0.0,152.00096130371094,148.0,50155.25390625,0.0,2047.618896484375,1.0,279.94000244140625,283.4052734375,297.6280822753906,300.87615966796875,293.1499938964844,293.1499938964844,280.25,34265.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194930553436279,1.0,0.0,0.0,3.459501266479492,3.459523200988769,7.985834713508666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.759765625,0.0,1319.0787353515625,1895.4371337890625,0.0,2650.873046875,0.8612360954284668,1.0,0.0,3.0,1.0,0.0
18037500,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7642274498939514,0.2834071516990661,0.2584920227527618,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8950594663619995,0.4605025947093963,0.4389966428279876,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.716758131980896,0.4504340291023254,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8414328694343567,0.3814543783664703,0.3645646274089813,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6643665432929993,0.1846017092466354,0.849121630191803,285.0677490234375,284.95001220703125,298.4997863769531,294.6268615722656,297.39483642578125,297.0137634277344,285.0692138671875,1.0,0.5482724905014038,0.3606148958206177,0.3606148958206177,1.0,1.0,-2.8354146480560303,0.7243069410324097,2.111107587814331,0.0859213322401046,0.9589335322380066,0.9589335322380066,0.0,151.91806030273438,148.0,49348.35546875,0.0,2032.784423828125,1.0,280.1945495605469,283.51336669921875,297.5743408203125,300.7045593261719,293.1499938964844,293.1499938964844,280.25,31396.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131063580513,1.0,0.0,0.0,3.547728538513184,3.54775071144104,8.398351951655059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.92138671875,0.0,1388.853515625,1895.4371337890625,0.0,2591.828369140625,0.8803194165229797,1.0,0.0,3.0,1.0,0.0
18037560,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7628563642501831,0.2824123501777649,0.257658302783966,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8934119939804077,0.4589541256427765,0.4376024901866913,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.7159446477890015,0.4514184296131134,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8400875926017761,0.3802812993526459,0.3635131418704986,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.6628016233444214,0.183695301413536,0.8451941609382629,285.03729248046875,284.95001220703125,298.4925537109375,294.593994140625,297.3930969238281,297.0133972167969,285.0331420898437,1.0,0.5474541783332825,0.36115562915802,0.36115562915802,1.0,1.0,-2.82793402671814,0.7232682108879089,2.104665994644165,0.086327813565731,0.9740522503852844,0.9740522503852844,0.0,152.06478881835938,136.0,49427.8515625,0.0,2021.2738037109373,1.0,280.2414245605469,283.4824523925781,297.5702514648437,300.75555419921875,293.1499938964844,293.1499938964844,279.95001220703125,31175.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120124340057373,1.0,0.0,0.0,3.650848388671875,3.650871515274048,8.893667313714104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.083984375,0.0,1498.0035400390625,1895.4371337890625,0.0,2581.738037109375,0.9017705321311952,1.0,0.0,3.0,1.0,0.0
18037620,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.763123631477356,0.2792592942714691,0.2550408244132995,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8941575288772583,0.4545860588550567,0.4337515532970428,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7127244472503662,0.4463604688644409,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8408604860305786,0.3768477439880371,0.360489934682846,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6625410914421082,0.1812787353992462,0.8347721695899963,284.8703918457031,284.95001220703125,298.4781799316406,294.5276794433594,297.3813171386719,297.00201416015625,284.8726806640625,1.0,0.5411313772201538,0.3622370660305023,0.3622370660305023,1.0,1.0,-2.797943353652954,0.7163017392158508,2.081641674041748,0.0851239189505577,0.8363125324249268,0.8363125324249268,0.0,148.68927001953125,139.0,49559.73828125,0.0,1956.719482421875,1.0,279.9575500488281,283.3173217773437,297.5638732910156,300.8474426269531,293.1499938964844,293.1499938964844,280.25,39811.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240674138069153,1.0,0.0,0.0,3.522052526473999,3.522075891494751,8.277228289443883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0830078125,0.0,1422.94140625,1895.4371337890625,0.0,2693.291748046875,0.8795819878578186,1.0,0.0,3.0,1.0,0.0
18037680,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.763123631477356,0.2792592942714691,0.2550408244132995,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8941575288772583,0.4545860588550567,0.4337515532970428,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7127244472503662,0.4463604688644409,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8408604860305786,0.3768477439880371,0.360489934682846,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6625410914421082,0.1812787353992462,0.8347721695899963,284.8703918457031,284.95001220703125,298.4781799316406,294.5276794433594,297.3813171386719,297.00201416015625,284.8726806640625,1.0,0.5411313772201538,0.3622370660305023,0.3622370660305023,1.0,1.0,-2.797943353652954,0.7163017392158508,2.081641674041748,0.0851239189505577,0.8363125324249268,0.8363125324249268,0.0,148.68927001953125,139.0,49559.73828125,0.0,1956.719482421875,1.0,279.9575500488281,283.3173217773437,297.5638732910156,300.8474426269531,293.1499938964844,293.1499938964844,280.25,39811.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240674138069153,1.0,0.0,0.0,3.522052526473999,3.522075891494751,8.277228289443883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0830078125,0.0,1422.94140625,1895.4371337890625,0.0,2693.291748046875,0.8795819878578186,1.0,0.0,3.0,1.0,0.0
18037740,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7616880536079407,0.2769423425197601,0.2526952922344208,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8926792144775391,0.451053261756897,0.4301377236843109,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.7112945914268494,0.4447796940803528,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8396987915039062,0.3740870654582977,0.3576411008834839,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6605555415153503,0.1791629195213318,0.8245907425880432,284.9773254394531,284.95001220703125,298.4638366699219,294.4608764648437,297.376953125,297.0003967285156,284.9758605957031,1.0,0.5372772216796875,0.3633184731006622,0.3633184731006622,1.0,1.0,-2.77320408821106,0.7109963893890381,2.062207698822021,0.0845677182078361,0.9133802652359008,0.9133802652359008,0.0,147.0596923828125,142.0,48389.41015625,0.0,1909.86474609375,1.0,280.2413330078125,283.4438171386719,297.43408203125,300.5752868652344,293.1499938964844,293.1499938964844,279.95001220703125,34117.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145532608032227,1.0,0.0,0.0,3.612181901931762,3.612205266952514,8.706278435965942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.82421875,0.0,1477.5623779296875,1895.4371337890625,0.0,2605.185546875,0.8953074812889099,1.0,0.0,3.0,1.0,0.0
18037800,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7616880536079407,0.2769423425197601,0.2526952922344208,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8926792144775391,0.451053261756897,0.4301377236843109,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.7112945914268494,0.4447796940803528,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8396987915039062,0.3740870654582977,0.3576411008834839,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6605555415153503,0.1791629195213318,0.8245907425880432,284.9773254394531,284.95001220703125,298.4638366699219,294.4608764648437,297.376953125,297.0003967285156,284.9758605957031,1.0,0.5372772216796875,0.3633184731006622,0.3633184731006622,1.0,1.0,-2.77320408821106,0.7109963893890381,2.062207698822021,0.0845677182078361,0.9133802652359008,0.9133802652359008,0.0,147.0596923828125,142.0,48389.41015625,0.0,1909.86474609375,1.0,280.2413330078125,283.4438171386719,297.43408203125,300.5752868652344,293.1499938964844,293.1499938964844,279.95001220703125,34117.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145532608032227,1.0,0.0,0.0,3.612181901931762,3.612205266952514,8.706278435965942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.82421875,0.0,1477.5623779296875,1895.4371337890625,0.0,2605.185546875,0.8953074812889099,1.0,0.0,3.0,1.0,0.0
