time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7581935524940491,0.274024486541748,0.2502799928188324,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8887083530426025,0.4468870759010315,0.4264460206031799,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.7079815864562988,0.446730762720108,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8364040851593018,0.3707941472530365,0.3547387719154358,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6568219065666199,0.1767954975366592,0.8145651817321777,284.8870849609375,284.95001220703125,298.44940185546875,294.3939819335937,297.3681945800781,296.9926452636719,284.88916015625,1.0,0.5348295569419861,0.3644613325595855,0.3644613325595855,1.0,1.0,-2.752672910690308,0.7071371078491211,2.0455358028411865,0.0853118374943733,0.8126063942909241,0.8126063942909241,0.0,147.17022705078125,130.0,48304.69921875,0.0,1878.3817138671875,1.0,279.958984375,283.3507080078125,297.4110107421875,300.6116638183594,293.1499938964844,293.1499938964844,280.25,40806.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822167694568634,1.0,0.0,0.0,3.401932001113892,3.401954412460327,7.722262012066494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.0634765625,0.0,1307.8135986328125,1895.4371337890625,0.0,2675.6630859375,0.8547714352607727,1.0,0.0,3.0,1.0,0.0
18037920,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7581935524940491,0.274024486541748,0.2502799928188324,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8887083530426025,0.4468870759010315,0.4264460206031799,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.7079815864562988,0.446730762720108,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8364040851593018,0.3707941472530365,0.3547387719154358,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6568219065666199,0.1767954975366592,0.8145651817321777,284.8870849609375,284.95001220703125,298.44940185546875,294.3939819335937,297.3681945800781,296.9926452636719,284.88916015625,1.0,0.5348295569419861,0.3644613325595855,0.3644613325595855,1.0,1.0,-2.752672910690308,0.7071371078491211,2.0455358028411865,0.0853118374943733,0.8126063942909241,0.8126063942909241,0.0,147.17022705078125,130.0,48304.69921875,0.0,1878.3817138671875,1.0,279.958984375,283.3507080078125,297.4110107421875,300.6116638183594,293.1499938964844,293.1499938964844,280.25,40806.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822167694568634,1.0,0.0,0.0,3.401932001113892,3.401954412460327,7.722262012066494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.0634765625,0.0,1307.8135986328125,1895.4371337890625,0.0,2675.6630859375,0.8547714352607727,1.0,0.0,3.0,1.0,0.0
18037980,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7595738768577576,0.2718192338943481,0.2480369359254837,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.890628457069397,0.4434677958488464,0.4229413270950317,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.7058497071266174,0.4402791559696197,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8381512761116028,0.3681104183197021,0.3519510626792907,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6572487950325012,0.1747216135263443,0.8043386936187744,284.9774780273437,284.95001220703125,298.4346618652344,294.3273620605469,297.3638000488281,296.9913635253906,284.9756774902344,1.0,0.5281502604484558,0.3656041622161865,0.3656041622161865,1.0,1.0,-2.722386598587036,0.6999630928039551,2.022423505783081,0.0856385678052902,0.8838186264038086,0.8838186264038086,0.0,143.31399536132812,133.0,47154.9453125,0.0,1813.9984130859373,1.0,280.2403564453125,283.46112060546875,297.2921447753906,300.3558044433594,293.1499938964844,293.1499938964844,280.54998779296875,34307.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110855221748352,1.0,0.0,0.0,3.50005841255188,3.5000805854797363,8.174173444785993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.52001953125,0.0,1360.521240234375,1895.4371337890625,0.0,2573.193359375,0.8702852129936218,1.0,0.0,3.0,1.0,0.0
18038040,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7595738768577576,0.2718192338943481,0.2480369359254837,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.890628457069397,0.4434677958488464,0.4229413270950317,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.7058497071266174,0.4402791559696197,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8381512761116028,0.3681104183197021,0.3519510626792907,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6572487950325012,0.1747216135263443,0.8043386936187744,284.9774780273437,284.95001220703125,298.4346618652344,294.3273620605469,297.3638000488281,296.9913635253906,284.9756774902344,1.0,0.5281502604484558,0.3656041622161865,0.3656041622161865,1.0,1.0,-2.722386598587036,0.6999630928039551,2.022423505783081,0.0856385678052902,0.8838186264038086,0.8838186264038086,0.0,143.31399536132812,133.0,47154.9453125,0.0,1813.9984130859373,1.0,280.2403564453125,283.46112060546875,297.2921447753906,300.3558044433594,293.1499938964844,293.1499938964844,280.54998779296875,34307.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110855221748352,1.0,0.0,0.0,3.50005841255188,3.5000805854797363,8.174173444785993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.52001953125,0.0,1360.521240234375,1895.4371337890625,0.0,2573.193359375,0.8702852129936218,1.0,0.0,3.0,1.0,0.0
18038100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.759728193283081,0.270812451839447,0.2470421195030212,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8908830881118774,0.4418719708919525,0.4213356375694275,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.7055304646492004,0.4382423460483551,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8384222984313965,0.366862952709198,0.3506837785243988,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6569908857345581,0.1737622767686844,0.7996933460235596,285.0686340332031,284.95001220703125,298.4271240234375,294.2943115234375,297.36309814453125,296.9927062988281,285.071044921875,1.0,0.5259546041488647,0.3661755621433258,0.3661755621433258,1.0,1.0,-2.709697961807251,0.6971584558486938,2.0125396251678467,0.0861729010939598,0.9672551155090332,0.9672551155090332,0.0,142.00888061523438,133.0,46243.78125,0.0,1788.84375,1.0,280.4956359863281,283.57427978515625,297.2344665527344,300.17510986328125,293.1499938964844,293.1499938964844,280.54998779296875,31597.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037996888160706,1.0,0.0,0.0,3.5822579860687256,3.58228063583374,8.562626589991851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.9599609375,0.0,1426.768310546875,1895.4371337890625,0.0,2506.2158203125,0.8882567286491394,1.0,0.0,3.0,1.0,0.0
18038160,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7593759894371033,0.2698260843753814,0.2461741268634796,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8904706239700317,0.4403095543384552,0.4198810160160064,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.7051573991775513,0.437319278717041,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8381201028823853,0.3656408488750458,0.3495436310768127,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6562829613685608,0.1728333681821823,0.7954764366149902,285.04266357421875,284.95001220703125,298.41949462890625,294.261474609375,297.3627624511719,296.994384765625,285.0383605957031,1.0,0.5242252945899963,0.3667937815189361,0.3667937815189361,1.0,1.0,-2.699357748031616,0.6952372193336487,2.0041205883026123,0.0869550630450248,0.9866806864738464,0.9866806864738464,0.0,141.26451110839844,136.0,46253.125,0.0,1769.9603271484375,1.0,280.5416564941406,283.54620361328125,297.2297058105469,300.21893310546875,293.1499938964844,293.1499938964844,280.25,31218.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018376231193542,1.0,0.0,0.0,3.685518980026245,3.685542583465576,9.06338868844614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.44189453125,0.0,1536.9180908203125,1895.4371337890625,0.0,2488.238037109375,0.9096812605857848,1.0,0.0,3.0,1.0,0.0
18038220,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7558346390724182,0.266697883605957,0.2437004595994949,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8864768743515015,0.4359427988529205,0.4161513745784759,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.7015194892883301,0.4391585886478424,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.83478182554245,0.362126886844635,0.3465666770935058,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6526026725769043,0.1704222857952118,0.7855931520462036,284.86767578125,284.95001220703125,298.4037780761719,294.1966552734375,297.3543395996094,296.987548828125,284.8706359863281,1.0,0.5217190384864807,0.3680302202701568,0.3680302202701568,1.0,1.0,-2.678661108016968,0.6914420127868652,1.987219214439392,0.0873792022466659,0.8452791571617126,0.8452791571617126,0.0,141.30711364746094,139.0,46579.95703125,0.0,1739.53515625,1.0,280.2569885253906,283.37225341796875,297.2329406738281,300.3233642578125,293.1499938964844,293.1499938964844,280.54998779296875,39714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139159083366394,1.0,0.0,0.0,3.569206953048706,3.569231033325196,8.500349508722138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.3916015625,0.0,1472.302001953125,1895.4371337890625,0.0,2599.30029296875,0.8896865844726562,1.0,0.0,3.0,1.0,0.0
18038280,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7558346390724182,0.266697883605957,0.2437004595994949,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8864768743515015,0.4359427988529205,0.4161513745784759,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.7015194892883301,0.4391585886478424,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.83478182554245,0.362126886844635,0.3465666770935058,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6526026725769043,0.1704222857952118,0.7855931520462036,284.86767578125,284.95001220703125,298.4037780761719,294.1966552734375,297.3543395996094,296.987548828125,284.8706359863281,1.0,0.5217190384864807,0.3680302202701568,0.3680302202701568,1.0,1.0,-2.678661108016968,0.6914420127868652,1.987219214439392,0.0873792022466659,0.8452791571617126,0.8452791571617126,0.0,141.30711364746094,139.0,46579.95703125,0.0,1739.53515625,1.0,280.2569885253906,283.37225341796875,297.2329406738281,300.3233642578125,293.1499938964844,293.1499938964844,280.54998779296875,39714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139159083366394,1.0,0.0,0.0,3.569206953048706,3.569231033325196,8.500349508722138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.3916015625,0.0,1472.302001953125,1895.4371337890625,0.0,2599.30029296875,0.8896865844726562,1.0,0.0,3.0,1.0,0.0
18038340,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7514307498931885,0.2643161118030548,0.2413869500160217,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8812834024429321,0.4323255121707916,0.4125541448593139,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6974654197692871,0.4429180324077606,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.830394446849823,0.3592124581336975,0.3436686098575592,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6480156183242798,0.1682533472776413,0.7756617665290833,284.9896545410156,284.95001220703125,298.3872985839844,294.13336181640625,297.3493347167969,296.9852294921875,284.988037109375,1.0,0.5201428532600403,0.3692666590213775,0.3692666590213775,1.0,1.0,-2.660651922225952,0.6885609030723572,1.9720909595489504,0.0871516913175582,0.936352789402008,0.936352789402008,0.0,142.24075317382812,127.0,45557.96875,0.0,1717.4493408203125,1.0,280.5417175292969,283.5093688964844,297.105712890625,300.0658874511719,293.1499938964844,293.1499938964844,280.25,33675.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041173219680786,1.0,0.0,0.0,3.6704835891723633,3.6705074310302734,8.989590014607529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.8173828125,0.0,1538.58544921875,1895.4371337890625,0.0,2509.128662109375,0.9081482887268066,1.0,0.0,3.0,1.0,0.0
18038400,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7514307498931885,0.2643161118030548,0.2413869500160217,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8812834024429321,0.4323255121707916,0.4125541448593139,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6974654197692871,0.4429180324077606,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.830394446849823,0.3592124581336975,0.3436686098575592,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6480156183242798,0.1682533472776413,0.7756617665290833,284.9896545410156,284.95001220703125,298.3872985839844,294.13336181640625,297.3493347167969,296.9852294921875,284.988037109375,1.0,0.5201428532600403,0.3692666590213775,0.3692666590213775,1.0,1.0,-2.660651922225952,0.6885609030723572,1.9720909595489504,0.0871516913175582,0.936352789402008,0.936352789402008,0.0,142.24075317382812,127.0,45557.96875,0.0,1717.4493408203125,1.0,280.5417175292969,283.5093688964844,297.105712890625,300.0658874511719,293.1499938964844,293.1499938964844,280.25,33675.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041173219680786,1.0,0.0,0.0,3.6704835891723633,3.6705074310302734,8.989590014607529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.8173828125,0.0,1538.58544921875,1895.4371337890625,0.0,2509.128662109375,0.9081482887268066,1.0,0.0,3.0,1.0,0.0
18038460,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7511939406394958,0.2612549364566803,0.2387811690568924,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8813750147819519,0.4279718697071075,0.4086256027221679,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6923163533210754,0.4385665357112884,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8305276036262512,0.3556689023971557,0.3404677808284759,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6470890641212463,0.1657641679048538,0.7647050619125366,284.8704833984375,284.95001220703125,298.3699951171875,294.0719909667969,297.3422241210937,296.9812316894531,284.873779296875,1.0,0.5140045881271362,0.3704528212547302,0.3704528212547302,1.0,1.0,-2.630577802658081,0.6814358234405518,1.9491420984268188,0.0859504640102386,0.8155559301376343,0.8155559301376343,0.0,139.28411865234375,115.0,45412.73046875,0.0,1660.843994140625,1.0,280.2577819824219,283.3927307128906,297.09295654296875,300.1159973144531,293.1499938964844,293.1499938964844,280.54998779296875,41564.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127787113189697,1.0,0.0,0.0,3.457728147506714,3.4577512741088867,7.977649829626898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8486328125,0.0,1369.0311279296875,1895.4371337890625,0.0,2588.805419921875,0.867361307144165,1.0,0.0,3.0,1.0,0.0
18038520,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7511939406394958,0.2612549364566803,0.2387811690568924,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8813750147819519,0.4279718697071075,0.4086256027221679,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6923163533210754,0.4385665357112884,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8305276036262512,0.3556689023971557,0.3404677808284759,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6470890641212463,0.1657641679048538,0.7647050619125366,284.8704833984375,284.95001220703125,298.3699951171875,294.0719909667969,297.3422241210937,296.9812316894531,284.873779296875,1.0,0.5140045881271362,0.3704528212547302,0.3704528212547302,1.0,1.0,-2.630577802658081,0.6814358234405518,1.9491420984268188,0.0859504640102386,0.8155559301376343,0.8155559301376343,0.0,139.28411865234375,115.0,45412.73046875,0.0,1660.843994140625,1.0,280.2577819824219,283.3927307128906,297.09295654296875,300.1159973144531,293.1499938964844,293.1499938964844,280.54998779296875,41564.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127787113189697,1.0,0.0,0.0,3.457728147506714,3.4577512741088867,7.977649829626898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8486328125,0.0,1369.0311279296875,1895.4371337890625,0.0,2588.805419921875,0.867361307144165,1.0,0.0,3.0,1.0,0.0
18038580,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7550348043441772,0.2589682042598724,0.2363455146551132,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8864490389823914,0.424417108297348,0.404871255159378,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.6904810070991516,0.4272940754890442,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8349025249481201,0.352769672870636,0.3373597860336303,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6495077610015869,0.163585364818573,0.7535310983657837,284.9744873046875,284.95001220703125,298.35162353515625,294.012939453125,297.3370666503906,296.98077392578125,284.97247314453125,1.0,0.5050017833709717,0.3716389834880829,0.3716389834880829,1.0,1.0,-2.592437267303467,0.6714487075805664,1.9209885597229004,0.0849623531103134,0.8904491066932678,0.8904491066932678,0.0,133.2188720703125,118.0,44103.54296875,0.0,1580.4549560546875,1.0,280.540771484375,283.5165710449219,296.9692077636719,299.84423828125,293.1499938964844,293.1499938964844,280.8500061035156,34554.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79971843957901,1.0,0.0,0.0,3.543095350265503,3.5431180000305176,8.376430287171388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.095703125,0.0,1406.952392578125,1895.4371337890625,0.0,2468.850830078125,0.8801001906394958,1.0,0.0,3.0,1.0,0.0
18038640,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7550348043441772,0.2589682042598724,0.2363455146551132,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8864490389823914,0.424417108297348,0.404871255159378,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.6904810070991516,0.4272940754890442,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8349025249481201,0.352769672870636,0.3373597860336303,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6495077610015869,0.163585364818573,0.7535310983657837,284.9744873046875,284.95001220703125,298.35162353515625,294.012939453125,297.3370666503906,296.98077392578125,284.97247314453125,1.0,0.5050017833709717,0.3716389834880829,0.3716389834880829,1.0,1.0,-2.592437267303467,0.6714487075805664,1.9209885597229004,0.0849623531103134,0.8904491066932678,0.8904491066932678,0.0,133.2188720703125,118.0,44103.54296875,0.0,1580.4549560546875,1.0,280.540771484375,283.5165710449219,296.9692077636719,299.84423828125,293.1499938964844,293.1499938964844,280.8500061035156,34554.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79971843957901,1.0,0.0,0.0,3.543095350265503,3.5431180000305176,8.376430287171388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.095703125,0.0,1406.952392578125,1895.4371337890625,0.0,2468.850830078125,0.8801001906394958,1.0,0.0,3.0,1.0,0.0
18038700,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7561745643615723,0.2579551935195923,0.2353150099515915,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8879261016845703,0.4227808713912964,0.4031966924667358,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.6905356049537659,0.4234625399112701,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8361913561820984,0.3514472544193268,0.3359887301921844,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6500346064567566,0.1625988632440567,0.7486037015914917,285.0702209472656,284.95001220703125,298.3420104980469,293.9844055175781,297.33526611328125,296.9815673828125,285.07421875,1.0,0.5019052624702454,0.372232049703598,0.372232049703598,1.0,1.0,-2.577004194259644,0.6676487326622009,1.9093554019927976,0.0849176123738288,0.9761325120925904,0.9761325120925904,0.0,131.11294555664062,118.0,43125.49609375,0.0,1550.0572509765625,1.0,280.7973022460937,283.6372985839844,296.912353515625,299.65948486328125,293.1499938964844,293.1499938964844,280.8500061035156,31870.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910372614860535,1.0,0.0,0.0,3.619128704071045,3.619151592254639,8.739796726331406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.232421875,0.0,1468.4560546875,1895.4371337890625,0.0,2389.77978515625,0.8968701362609863,1.0,0.0,3.0,1.0,0.0
18038760,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7566821575164795,0.256990373134613,0.2344289571046829,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.888563334941864,0.4212108254432678,0.4016927480697632,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.6906251311302185,0.4210004508495331,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8367632031440735,0.350178986787796,0.334765613079071,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6500160098075867,0.1616622507572174,0.7441869974136353,285.0503845214844,284.95001220703125,298.33209228515625,293.95660400390625,297.3341979980469,296.9830627441406,285.0458679199219,1.0,0.4994252622127533,0.3730059266090393,0.3730059266090393,1.0,1.0,-2.564394474029541,0.6651787757873535,1.8992156982421875,0.0857290998101234,1.0,1.0,0.0,129.69017028808594,121.0,43085.3125,0.0,1526.7554931640625,1.0,280.8421630859375,283.6125793457031,296.91278076171875,299.7043151855469,293.1499938964844,293.1499938964844,280.54998779296875,31264.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878393530845642,1.0,0.0,0.0,3.723634004592896,3.7236578464508057,9.251821779798776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.14111328125,0.0,1580.495849609375,1895.4371337890625,0.0,2360.80224609375,0.9183446764945984,1.0,0.0,3.0,1.0,0.0
18038820,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7544375658035278,0.2538918554782867,0.2319510728120803,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8861412405967712,0.416824609041214,0.39790940284729,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6879456043243408,0.4203730821609497,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.834718644618988,0.346567839384079,0.3316614627838135,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6474097371101379,0.1592466980218887,0.7340890765190125,284.86138916015625,284.95001220703125,298.3112487792969,293.9034423828125,297.327392578125,296.98004150390625,284.8637390136719,1.0,0.4957866668701172,0.3745536208152771,0.3745536208152771,1.0,1.0,-2.540256977081299,0.6606143712997437,1.8796426057815552,0.0874234661459922,0.8513914346694946,0.8513914346694946,0.0,128.6626739501953,124.0,43411.36328125,0.0,1490.0501708984375,1.0,280.5577087402344,283.42608642578125,296.93505859375,299.82421875,293.1499938964844,293.1499938964844,280.8500061035156,39689.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992886304855347,1.0,0.0,0.0,3.613193988800049,3.613218307495117,8.711157875040954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.88037109375,0.0,1519.9329833984375,1895.4371337890625,0.0,2464.9228515625,0.8994774222373962,1.0,0.0,3.0,1.0,0.0
18038880,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7544375658035278,0.2538918554782867,0.2319510728120803,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8861412405967712,0.416824609041214,0.39790940284729,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6879456043243408,0.4203730821609497,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.834718644618988,0.346567839384079,0.3316614627838135,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6474097371101379,0.1592466980218887,0.7340890765190125,284.86138916015625,284.95001220703125,298.3112487792969,293.9034423828125,297.327392578125,296.98004150390625,284.8637390136719,1.0,0.4957866668701172,0.3745536208152771,0.3745536208152771,1.0,1.0,-2.540256977081299,0.6606143712997437,1.8796426057815552,0.0874234661459922,0.8513914346694946,0.8513914346694946,0.0,128.6626739501953,124.0,43411.36328125,0.0,1490.0501708984375,1.0,280.5577087402344,283.42608642578125,296.93505859375,299.82421875,293.1499938964844,293.1499938964844,280.8500061035156,39689.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992886304855347,1.0,0.0,0.0,3.613193988800049,3.613218307495117,8.711157875040954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.88037109375,0.0,1519.9329833984375,1895.4371337890625,0.0,2464.9228515625,0.8994774222373962,1.0,0.0,3.0,1.0,0.0
18038940,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7507188320159912,0.2514973878860473,0.2295909225940704,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.88178950548172,0.4131462275981903,0.3942165970802307,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6847028136253357,0.4225184619426727,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8309937715530396,0.3435199558734894,0.3286019563674927,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6433791518211365,0.1570359468460083,0.7238404154777527,284.99365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3221740722656,296.9794311523437,284.9911804199219,1.0,0.4934270977973938,0.3761013448238373,0.3761013448238373,1.0,1.0,-2.519566297531128,0.657207727432251,1.862358450889588,0.0887639224529266,0.9473732113838196,0.9473732113838196,0.0,128.86911010742188,127.0,42316.234375,0.0,1463.729736328125,1.0,280.84283447265625,283.5727844238281,296.8166198730469,299.5738220214844,293.1499938964844,293.1499938964844,280.54998779296875,33608.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876175045967102,1.0,0.0,0.0,3.70742416381836,3.7074482440948486,9.171446890832158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.10400390625,0.0,1579.8251953125,1895.4371337890625,0.0,2358.795166015625,0.9162445068359376,1.0,0.0,3.0,1.0,0.0
18039000,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7507188320159912,0.2514973878860473,0.2295909225940704,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.88178950548172,0.4131462275981903,0.3942165970802307,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6847028136253357,0.4225184619426727,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8309937715530396,0.3435199558734894,0.3286019563674927,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6433791518211365,0.1570359468460083,0.7238404154777527,284.99365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3221740722656,296.9794311523437,284.9911804199219,1.0,0.4934270977973938,0.3761013448238373,0.3761013448238373,1.0,1.0,-2.519566297531128,0.657207727432251,1.862358450889588,0.0887639224529266,0.9473732113838196,0.9473732113838196,0.0,128.86911010742188,127.0,42316.234375,0.0,1463.729736328125,1.0,280.84283447265625,283.5727844238281,296.8166198730469,299.5738220214844,293.1499938964844,293.1499938964844,280.54998779296875,33608.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876175045967102,1.0,0.0,0.0,3.70742416381836,3.7074482440948486,9.171446890832158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.10400390625,0.0,1579.8251953125,1895.4371337890625,0.0,2358.795166015625,0.9162445068359376,1.0,0.0,3.0,1.0,0.0
18039060,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7457426190376282,0.2484597861766815,0.227153480052948,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.875861644744873,0.4087865054607391,0.3904281556606293,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.6789826154708862,0.4268477261066437,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8258975744247437,0.3398792147636413,0.3254599869251251,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6383301615715027,0.1545361131429672,0.7135212421417236,284.86676025390625,284.95001220703125,298.2649841308594,293.8081970214844,297.3144226074219,296.97613525390625,284.87115478515625,1.0,0.4919953048229217,0.3775089383125305,0.3775089383125305,1.0,1.0,-2.501115560531616,0.6542351841926575,1.8468804359436035,0.0894748345017433,0.8212013840675354,0.8212013840675354,0.0,130.04641723632812,130.0,42380.3515625,0.0,1444.7891845703125,1.0,280.5574645996094,283.4495849609375,296.82769775390625,299.6527404785156,293.1499938964844,293.1499938964844,280.8500061035156,41675.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961052656173706,1.0,0.0,0.0,3.49615740776062,3.496181011199951,8.155963655553933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.87109375,0.0,1409.326416015625,1895.4371337890625,0.0,2435.871337890625,0.8758166432380676,1.0,0.0,3.0,1.0,0.0
18039120,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7457426190376282,0.2484597861766815,0.227153480052948,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.875861644744873,0.4087865054607391,0.3904281556606293,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.6789826154708862,0.4268477261066437,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8258975744247437,0.3398792147636413,0.3254599869251251,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6383301615715027,0.1545361131429672,0.7135212421417236,284.86676025390625,284.95001220703125,298.2649841308594,293.8081970214844,297.3144226074219,296.97613525390625,284.87115478515625,1.0,0.4919953048229217,0.3775089383125305,0.3775089383125305,1.0,1.0,-2.501115560531616,0.6542351841926575,1.8468804359436035,0.0894748345017433,0.8212013840675354,0.8212013840675354,0.0,130.04641723632812,130.0,42380.3515625,0.0,1444.7891845703125,1.0,280.5574645996094,283.4495849609375,296.82769775390625,299.6527404785156,293.1499938964844,293.1499938964844,280.8500061035156,41675.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961052656173706,1.0,0.0,0.0,3.49615740776062,3.496181011199951,8.155963655553933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.87109375,0.0,1409.326416015625,1895.4371337890625,0.0,2435.871337890625,0.8758166432380676,1.0,0.0,3.0,1.0,0.0
18039180,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7406368255615234,0.2461742609739303,0.2249676287174224,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8696293234825134,0.4052266776561737,0.3869288861751556,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.6731809377670288,0.4320788383483886,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8204297423362732,0.3368551135063171,0.3225017786026001,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6330069899559021,0.1522781550884246,0.7033682465553284,284.9953308105469,284.95001220703125,298.2392883300781,293.7669677734375,297.3082580566406,296.9755249023437,284.9937438964844,1.0,0.491169661283493,0.3789165318012237,0.3789165318012237,1.0,1.0,-2.484812498092652,0.6519642472267151,1.832848310470581,0.0901091322302818,0.918463945388794,0.918463945388794,0.0,131.68572998046875,118.0,41431.35546875,0.0,1430.7735595703125,1.0,280.8411560058594,283.5890808105469,296.7218322753906,299.4186706542969,293.1499938964844,293.1499938964844,280.54998779296875,33733.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825570702552795,1.0,0.0,0.0,3.60469388961792,3.6047170162200928,8.6702192447774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.3046875,0.0,1466.5987548828125,1895.4371337890625,0.0,2313.128662109375,0.8934561610221863,1.0,0.0,3.0,1.0,0.0
18039240,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7406368255615234,0.2461742609739303,0.2249676287174224,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8696293234825134,0.4052266776561737,0.3869288861751556,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.6731809377670288,0.4320788383483886,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8204297423362732,0.3368551135063171,0.3225017786026001,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6330069899559021,0.1522781550884246,0.7033682465553284,284.9953308105469,284.95001220703125,298.2392883300781,293.7669677734375,297.3082580566406,296.9755249023437,284.9937438964844,1.0,0.491169661283493,0.3789165318012237,0.3789165318012237,1.0,1.0,-2.484812498092652,0.6519642472267151,1.832848310470581,0.0901091322302818,0.918463945388794,0.918463945388794,0.0,131.68572998046875,118.0,41431.35546875,0.0,1430.7735595703125,1.0,280.8411560058594,283.5890808105469,296.7218322753906,299.4186706542969,293.1499938964844,293.1499938964844,280.54998779296875,33733.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825570702552795,1.0,0.0,0.0,3.60469388961792,3.6047170162200928,8.6702192447774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.3046875,0.0,1466.5987548828125,1895.4371337890625,0.0,2313.128662109375,0.8934561610221863,1.0,0.0,3.0,1.0,0.0
18039300,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7399340271949768,0.2447669357061386,0.2238776981830597,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8688346743583679,0.4031560122966766,0.3851753175258636,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.6697243452072144,0.4312951266765594,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8197125792503357,0.335119366645813,0.3210200071334839,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6318888664245605,0.151033878326416,0.6981456279754639,284.8548583984375,284.95001220703125,298.2257080078125,293.74810791015625,297.3040466308594,296.9742431640625,284.8470458984375,1.0,0.4888018071651459,0.3796203136444092,0.3796203136444092,1.0,1.0,-2.4724133014678955,0.6493428945541382,1.823070406913757,0.0901258960366249,0.8191407322883606,0.8191407322883606,0.0,130.94712829589844,118.0,41963.01171875,0.0,1411.834228515625,1.0,280.59881591796875,283.43359375,296.7733459472656,299.6029052734375,293.1499938964844,293.1499938964844,280.54998779296875,38919.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887632846832275,1.0,0.0,0.0,3.548612594604492,3.5486361980438232,8.402537901019969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.578125,0.0,1444.5079345703125,1895.4371337890625,0.0,2369.165771484375,0.8818274736404419,1.0,0.0,3.0,1.0,0.0
18039360,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7398096323013306,0.243188202381134,0.2224529981613159,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8689219355583191,0.4008955657482147,0.3830453157424927,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.6663987636566162,0.428781509399414,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8197762966156006,0.3332265019416809,0.3192281424999237,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6313033699989319,0.1496804505586624,0.6920257806777954,284.875244140625,284.95001220703125,298.2116394042969,293.7304992675781,297.2986755371094,296.9717712402344,284.87939453125,1.0,0.4854801297187805,0.3803161382675171,0.3803161382675171,1.0,1.0,-2.455622911453247,0.6451875567436218,1.8104352951049805,0.0895483568310737,0.8013806939125061,0.8013806939125061,0.0,129.3402862548828,106.0,41293.66796875,0.0,1383.9166259765625,1.0,280.5584411621094,283.4753723144531,296.7450256347656,299.50372314453125,293.1499938964844,293.1499938964844,280.8500061035156,41956.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901169061660767,1.0,0.0,0.0,3.3781349658966064,3.378157377243042,7.614603418915067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.30908203125,0.0,1292.462890625,1895.4371337890625,0.0,2381.431640625,0.8502892851829529,1.0,0.0,3.0,1.0,0.0
18039420,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7429553270339966,0.2408647388219833,0.2200221717357635,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8731858134269714,0.3972449004650116,0.379239410161972,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6629130244255066,0.4183858931064605,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8234625458717346,0.3301494121551513,0.3159938752651214,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6327763199806213,0.1473517417907714,0.6802873015403748,284.9801025390625,284.95001220703125,298.18194580078125,293.6991882324219,297.2903747558594,296.97100830078125,284.97772216796875,1.0,0.476675808429718,0.3817078173160553,0.3817078173160553,1.0,1.0,-2.41765570640564,0.6353116035461426,1.7823439836502075,0.087872140109539,0.880308210849762,0.880308210849762,0.0,123.8065948486328,94.0,40122.60546875,0.0,1314.1824951171875,1.0,280.8401184082031,283.5967712402344,296.6457214355469,299.26641845703125,293.1499938964844,293.1499938964844,281.1499938964844,34212.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750157713890076,1.0,0.0,0.0,3.479841947555542,3.4798641204833984,8.080018574219139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.9609375,0.0,1339.2208251953125,1895.4371337890625,0.0,2245.507080078125,0.8656894564628601,1.0,0.0,3.0,1.0,0.0
18039480,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7429553270339966,0.2408647388219833,0.2200221717357635,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8731858134269714,0.3972449004650116,0.379239410161972,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6629130244255066,0.4183858931064605,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8234625458717346,0.3301494121551513,0.3159938752651214,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6327763199806213,0.1473517417907714,0.6802873015403748,284.9801025390625,284.95001220703125,298.18194580078125,293.6991882324219,297.2903747558594,296.97100830078125,284.97772216796875,1.0,0.476675808429718,0.3817078173160553,0.3817078173160553,1.0,1.0,-2.41765570640564,0.6353116035461426,1.7823439836502075,0.087872140109539,0.880308210849762,0.880308210849762,0.0,123.8065948486328,94.0,40122.60546875,0.0,1314.1824951171875,1.0,280.8401184082031,283.5967712402344,296.6457214355469,299.26641845703125,293.1499938964844,293.1499938964844,281.1499938964844,34212.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750157713890076,1.0,0.0,0.0,3.479841947555542,3.4798641204833984,8.080018574219139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.9609375,0.0,1339.2208251953125,1895.4371337890625,0.0,2245.507080078125,0.8656894564628601,1.0,0.0,3.0,1.0,0.0
18039540,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.7496954202651978,0.0,0.2178873419761657,296.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.881828784942627,0.0,0.3757662177085876,296.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.0,0.4026908576488495,296.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.8308600187301636,0.0,0.3130195140838623,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.6372600793838501,0.0,0.6695944666862488,285.0494384765625,294.1499938964844,298.1499938964844,293.6734619140625,297.2832946777344,296.9729919433594,285.0436706542969,0.0,0.0,0.3830994963645935,0.3830994963645935,1.0,1.0,-2.3756468296051025,0.6239615678787231,1.7516852617263794,0.0857727751135826,0.0,0.0,0.0,116.1760025024414,60.0,39033.43359375,0.0,1233.1556396484375,0.0,281.1418151855469,283.6872253417969,296.61749267578125,299.15435791015625,293.1499938964844,293.1499938964844,278.1499938964844,30925.796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6733169555664062,3.673340320587158,9.003473451230093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1521.0562744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.7496954202651978,0.0,0.2178873419761657,296.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.881828784942627,0.0,0.3757662177085876,296.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.0,0.4026908576488495,296.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.8308600187301636,0.0,0.3130195140838623,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.6372600793838501,0.0,0.6695944666862488,285.0494384765625,294.1499938964844,298.1499938964844,293.6734619140625,297.2832946777344,296.9729919433594,285.0436706542969,0.0,0.0,0.3830994963645935,0.3830994963645935,1.0,1.0,-2.3756468296051025,0.6239615678787231,1.7516852617263794,0.0857727751135826,0.0,0.0,0.0,116.1760025024414,60.0,39033.43359375,0.0,1233.1556396484375,0.0,281.1418151855469,283.6872253417969,296.61749267578125,299.15435791015625,293.1499938964844,293.1499938964844,278.1499938964844,30925.796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6733169555664062,3.673340320587158,9.003473451230093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1521.0562744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0015618879115208,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.4122506380081177,0.0,0.0016447501257061,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.4122506380081177,0.0,0.0012148080859333,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.2752369344234466,0.0,0.0016447481466457,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0078019006177783,285.8217468261719,294.1499938964844,298.1288146972656,293.6614990234375,296.93768310546875,297.06451416015625,284.0018005371094,0.0,0.0,0.2947951257228851,0.2947951257228851,1.0,1.0,-0.0166445262730121,0.0043301004916429,0.0123144248500466,-0.0336959548294544,0.0,0.0,0.0,-0.0925421342253685,60.0,1879.4444580078125,0.0,-1.888871338451281e-05,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,-1.1757947504520416e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0362489268360071e-14,-1.0364626332485995e-14,-5.1426962518112527e-20,-5.780527423913939e-13,-5.780512245083524e-13,-1.5573360411808825e-18,0.0,0.0,-0.0,0.0,0.0,2.6394472375886546e-25,1.1863182171248509e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
