time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0008330814889632,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.001381239038892,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0016627665609121,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0011649078223854,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0027215974405407,285.7841186523437,294.1499938964844,298.110595703125,293.6541748046875,297.0597839355469,297.2148132324219,283.6130676269531,0.0,0.0,0.2298596948385238,0.2298596948385238,1.0,1.0,-0.0093192839995026,0.0021501802839338,0.0071691037155687,-0.0332588106393814,0.0,0.0,0.0,-0.0542297251522541,60.0,1034.3331298828125,0.0,-5.919426712353015e-06,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6750239469688894e-21,-2.683245669893269e-21,-4.0681217672058334e-24,-3.524766309779323e-18,-3.5219373520843924e-18,-2.829073613308212e-21,0.0,0.0,-0.0,0.0,0.0,4.234865210074801e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,9.923217294272035e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001048808699124,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,7.795431156409904e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0001047158293658,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0004945847322233,285.76776123046875,294.1499938964844,298.05914306640625,293.6415405273437,297.1001281738281,297.5780639648437,283.34747314453125,0.0,0.0,0.0766199007630348,0.0766199007630348,1.0,1.0,-0.0010576965287327,3.284461490693502e-05,0.0010248519247397,-0.0301554445177316,0.0,0.0,0.0,-0.0107272118330001,60.0,212.44967651367188,0.0,-7.628988640817624e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.342272553486596e-33,9.143473339959743e-33,5.363954475560829e-33,4.509905021912747e-21,2.3130722483562023e-21,2.196832571608153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,9.923217294272035e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001048808699124,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,7.795431156409904e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0001047158293658,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0004945847322233,285.76776123046875,294.1499938964844,298.05914306640625,293.6415405273437,297.1001281738281,297.5780639648437,283.34747314453125,0.0,0.0,0.0766199007630348,0.0766199007630348,1.0,1.0,-0.0010576965287327,3.284461490693502e-05,0.0010248519247397,-0.0301554445177316,0.0,0.0,0.0,-0.0107272118330001,60.0,212.44967651367188,0.0,-7.628988640817624e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.342272553486596e-33,9.143473339959743e-33,5.363954475560829e-33,4.509905021912747e-21,2.3130722483562023e-21,2.196832571608153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.786395821720362e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,0.0001030560815706,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,7.611690671183169e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001030558705679,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.00048884737771,285.763671875,294.1499938964844,298.0292053222656,293.63751220703125,297.10894775390625,297.6799011230469,283.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,2.0018612545413816e-08,0.0010428723180666,-0.0275475159287452,0.0,0.0,0.0,-0.0102059617638587,60.0,102.51605987548828,0.0,-7.41534549320022e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.935475232587472e-36,-2.09943154738546e-36,-1.2672234828216426e-36,4.592958721395116e-21,2.2964613872906927e-21,2.2964975360528143e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,9.69724787864834e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,0.0001021173666231,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,7.542366802226752e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001021171337924,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0004843940841965,285.759521484375,294.1499938964844,297.99658203125,293.6349182128906,297.1172790527344,297.7469177246094,283.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033388543874,9.788409194300133e-09,0.0010333787649869,-0.0246387403458356,0.0,0.0,0.0,-0.0096551151946187,60.0,56.28411865234375,0.0,-7.280848990376398e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.373699350992809e-41,5.828981222051942e-41,3.5183801842267507e-41,4.592942161626994e-21,2.2964644165165696e-21,2.2964775431620324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.528631198918448e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001003417710307,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,7.411226397380233e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001003415236482,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0004759712901432,285.7510681152344,294.1499938964844,297.9237670898437,293.6336364746094,297.132568359375,297.8126525878906,283.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154169285669,7.666321799604248e-09,0.0010154092451557,-0.0191359277814626,0.0,0.0,0.0,-0.0086133442819118,60.0,30.26228141784668,0.0,-7.02982347888792e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.2964662340520948e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.528631198918448e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001003417710307,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,7.411226397380233e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001003415236482,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0004759712901432,285.7510681152344,294.1499938964844,297.9237670898437,293.6336364746094,297.132568359375,297.8126525878906,283.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154169285669,7.666321799604248e-09,0.0010154092451557,-0.0191359277814626,0.0,0.0,0.0,-0.0086133442819118,60.0,30.26228141784668,0.0,-7.02982347888792e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.2964662340520948e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,9.441500151297078e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.942422184394673e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.343456672970206e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.942398173734546e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0004716190160252,285.74237060546875,294.1499938964844,297.841552734375,293.6370544433594,297.1459655761719,297.830322265625,283.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061260545626,6.580346489926114e-09,0.0010061195353046,-0.016291594132781,0.0,0.0,0.0,-0.0080749783664941,60.0,25.39758682250977,0.0,-6.901822757754418e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,9.441500151297078e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.942422184394673e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.343456672970206e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.942398173734546e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0004716190160252,285.74237060546875,294.1499938964844,297.841552734375,293.6370544433594,297.1459655761719,297.830322265625,283.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061260545626,6.580346489926114e-09,0.0010061195353046,-0.016291594132781,0.0,0.0,0.0,-0.0080749783664941,60.0,25.39758682250977,0.0,-6.901822757754418e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.532204421702772e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001003793804557,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,7.414004357997328e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.000100379147625,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0004761499003507,285.7333374023437,294.1499938964844,297.7509155273437,293.6444396972656,297.1575012207031,297.820068359375,283.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157827055081,7.710370120150856e-09,0.0010157750220969,-0.0192514043301343,0.0,0.0,0.0,-0.0086351437494158,60.0,24.20598793029785,0.0,-7.035045967995758e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.532204421702772e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001003793804557,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,7.414004357997328e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.000100379147625,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0004761499003507,285.7333374023437,294.1499938964844,297.7509155273437,293.6444396972656,297.1575012207031,297.820068359375,283.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157827055081,7.710370120150856e-09,0.0010157750220969,-0.0192514043301343,0.0,0.0,0.0,-0.0086351437494158,60.0,24.20598793029785,0.0,-7.035045967995758e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.88161555142142e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.000104058861325,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,7.685769378440455e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001040586212184,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0004936035838909,285.7237854003906,294.1499938964844,297.6526794433594,293.6551513671875,297.1673278808594,297.77398681640625,283.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530073195695,1.2064155008317812e-08,0.0010529953287914,-0.030649684369564,0.0,0.0,0.0,-0.0107934577390551,60.0,23.87652587890625,0.0,-7.560222314850763e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.88161555142142e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.000104058861325,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,7.685769378440455e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001040586212184,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0004936035838909,285.7237854003906,294.1499938964844,297.6526794433594,293.6551513671875,297.1673278808594,297.77398681640625,283.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530073195695,1.2064155008317812e-08,0.0010529953287914,-0.030649684369564,0.0,0.0,0.0,-0.0107934577390551,60.0,23.87652587890625,0.0,-7.560222314850763e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0001015981906675,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0001069884965545,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,7.90215126471594e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001069882491719,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0005075003718957,285.7187194824219,294.1499938964844,297.6010131835937,293.6615295410156,297.17156982421875,297.73211669921875,283.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826521320268,1.553086015348981e-08,0.001082636648789,-0.0397173799574375,0.0,0.0,0.0,-0.0125120412558317,60.0,23.90517234802246,0.0,-7.991895500936155e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,0.0001047247569658,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001102809401345,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,8.145330502884462e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.000110280685476,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.000523118127603,285.71343994140625,294.1499938964844,297.5477600097656,293.6684875488281,297.1754455566406,297.6789855957031,283.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159616988152,1.942703242718835e-08,0.0011159422574564,-0.0498968325555324,0.0,0.0,0.0,-0.0144434906542301,60.0,24.02043533325196,0.0,-8.491330305560042e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001100101289921,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001158467202913,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,8.556417742511258e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001158464510808,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0005495195509865,285.7022705078125,294.1499938964844,297.4370422363281,293.6838073730469,297.1816711425781,297.551025390625,283.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722912313416,2.6013738718688728e-08,0.0011722652707248,-0.0670696124434471,0.0,0.0,0.0,-0.01770880818367,60.0,24.348276138305664,0.0,-9.370022979737769e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001100101289921,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001158467202913,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,8.556417742511258e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001158464510808,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0005495195509865,285.7022705078125,294.1499938964844,297.4370422363281,293.6838073730469,297.1816711425781,297.551025390625,283.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722912313416,2.6013738718688728e-08,0.0011722652707248,-0.0670696124434471,0.0,0.0,0.0,-0.01770880818367,60.0,24.348276138305664,0.0,-9.370022979737769e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001078885616152,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001136125792982,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,8.391404844587669e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001136123246396,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.00053892203141,285.6906433105469,294.1499938964844,297.3214416503906,293.70050048828125,297.1856994628906,297.42645263671875,283.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497141094878,2.3369411294993373e-08,0.0011496907100081,-0.0601814649999141,0.0,0.0,0.0,-0.0163980852812528,60.0,24.241661071777344,0.0,-9.012065760316544e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001078885616152,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001136125792982,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,8.391404844587669e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001136123246396,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.00053892203141,285.6906433105469,294.1499938964844,297.3214416503906,293.70050048828125,297.1856994628906,297.42645263671875,283.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497141094878,2.3369411294993373e-08,0.0011496907100081,-0.0601814649999141,0.0,0.0,0.0,-0.0163980852812528,60.0,24.241661071777344,0.0,-9.012065760316544e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001005946396617,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.000105931670987,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,7.824093336239457e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001059314308804,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0005024876445531,285.679443359375,294.1499938964844,297.2017822265625,293.718017578125,297.1871643066406,297.330810546875,283.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719902347773,1.4279448734555444e-08,0.0010719759156927,-0.0364450812339782,0.0,0.0,0.0,-0.0118918642401695,60.0,23.19694709777832,0.0,-7.834684367935554e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001005946396617,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.000105931670987,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,7.824093336239457e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001059314308804,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0005024876445531,285.679443359375,294.1499938964844,297.2017822265625,293.718017578125,297.1871643066406,297.330810546875,283.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719902347773,1.4279448734555444e-08,0.0010719759156927,-0.0364450812339782,0.0,0.0,0.0,-0.0118918642401695,60.0,23.19694709777832,0.0,-7.834684367935554e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,9.522485197521746e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0001002769859042,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,7.406439544865862e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001002767676254,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004756646812893,285.6687927246094,294.1499938964844,297.0790405273437,293.73583984375,297.1861877441406,297.2632751464844,283.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147538268938,7.587927619567836e-09,0.0010147462598979,-0.0189307034015655,0.0,0.0,0.0,-0.008574535138905,60.0,21.918716430664062,0.0,-7.020547343472573e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,9.522485197521746e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0001002769859042,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,7.406439544865862e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001002767676254,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004756646812893,285.6687927246094,294.1499938964844,297.0790405273437,293.73583984375,297.1861877441406,297.2632751464844,283.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147538268938,7.587927619567836e-09,0.0010147462598979,-0.0189307034015655,0.0,0.0,0.0,-0.008574535138905,60.0,21.918716430664062,0.0,-7.020547343472573e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,9.459597640670836e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,9.96147355181165e-05,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,7.35752546461299e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.961451723938808e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0004725233302451,285.66357421875,294.1499938964844,297.0167541503906,293.74468994140625,297.1847839355469,297.2325134277344,283.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008043764159,6.804199426113655e-09,0.0010080370120704,-0.0168779511004686,0.0,0.0,0.0,-0.0081859687343239,60.0,21.455224990844727,0.0,-6.928112128434806e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.528388909529896e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0001003391371341,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,7.41102994652465e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0001003389261313,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0004759595904033,285.6582946777344,294.1499938964844,296.9540405273437,293.7534484863281,297.1828308105469,297.19500732421875,284.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153638431802,7.661272505288252e-09,0.0010153562761843,-0.0191228166222572,0.0,0.0,0.0,-0.0086108092218637,60.0,21.157554626464844,0.0,-7.029231596789033e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001004168152576,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001057443805621,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.810260285623372e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001057441550074,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0005015995120629,285.6473388671875,294.1499938964844,296.82769775390625,293.7704467773437,297.1771545410156,297.0744934082031,284.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700452839955,1.4057177644133393e-08,0.0010700311977416,-0.0358637943863868,0.0,0.0,0.0,-0.0117814531549811,60.0,21.10152816772461,0.0,-7.806930568676762e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001004168152576,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001057443805621,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.810260285623372e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001057441550074,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0005015995120629,285.6473388671875,294.1499938964844,296.82769775390625,293.7704467773437,297.1771545410156,297.0744934082031,284.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700452839955,1.4057177644133393e-08,0.0010700311977416,-0.0358637943863868,0.0,0.0,0.0,-0.0117814531549811,60.0,21.10152816772461,0.0,-7.806930568676762e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001062080336851,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001118428481277,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,8.260691538453102e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.000111842615297,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0005305277300067,285.6356506347656,294.1499938964844,296.7008972167969,293.7864685058594,297.1688842773437,296.8966064453125,284.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317640310153,2.1273864447834967e-08,0.0011317427270114,-0.054716870188713,0.0,0.0,0.0,-0.0153590869158506,60.0,21.51914405822754,0.0,-8.733346845701817e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001062080336851,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001118428481277,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,8.260691538453102e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.000111842615297,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0005305277300067,285.6356506347656,294.1499938964844,296.7008972167969,293.7864685058594,297.1688842773437,296.8966064453125,284.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317640310153,2.1273864447834967e-08,0.0011317427270114,-0.054716870188713,0.0,0.0,0.0,-0.0153590869158506,60.0,21.51914405822754,0.0,-8.733346845701817e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001051035142154,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0001106797208194,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,8.174782851710916e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001106794879888,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.000525010516867,285.6236572265625,294.1499938964844,296.57452392578125,293.8011779785156,297.1579895019531,296.7333679199219,284.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200231965631,1.9897186120942933e-08,0.001120003289543,-0.0511241815984249,0.0,0.0,0.0,-0.0146767711266875,60.0,21.57299423217773,0.0,-8.552613905976615e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001051035142154,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0001106797208194,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,8.174782851710916e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001106794879888,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.000525010516867,285.6236572265625,294.1499938964844,296.57452392578125,293.8011779785156,297.1579895019531,296.7333679199219,284.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200231965631,1.9897186120942933e-08,0.001120003289543,-0.0511241815984249,0.0,0.0,0.0,-0.0146767711266875,60.0,21.57299423217773,0.0,-8.552613905976615e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,9.88697211141698e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001041151845129,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,7.68992758821696e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001041149735101,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0004938716301694,285.6121520996094,294.1499938964844,296.4494934082031,293.8143005371094,297.1453857421875,296.6235656738281,284.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535959154367,1.2128708704040037e-08,0.0010535838082432,-0.0308185741305351,0.0,0.0,0.0,-0.0108256433159112,60.0,20.80671501159668,0.0,-7.56814628743996e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,9.88697211141698e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001041151845129,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,7.68992758821696e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001041149735101,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0004938716301694,285.6121520996094,294.1499938964844,296.4494934082031,293.8143005371094,297.1453857421875,296.6235656738281,284.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535959154367,1.2128708704040037e-08,0.0010535838082432,-0.0308185741305351,0.0,0.0,0.0,-0.0108256433159112,60.0,20.80671501159668,0.0,-7.56814628743996e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.603911166777834e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001011343920254,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,7.469766569556668e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001011341882986,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0004797322617378,285.60662841796875,294.1499938964844,296.38775634765625,293.8201904296875,297.1386413574219,296.5844116210937,284.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234236251562,8.601426237930811e-09,0.0010234150104224,-0.0215849261730909,0.0,0.0,0.0,-0.0090769818052649,60.0,20.281795501708984,0.0,-7.14099073206853e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,9.467821655562147e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.970129758585244e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.363918120972812e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.970109385903923e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0004729343636427,285.6011962890625,294.1499938964844,296.3266906738281,293.8255920410156,297.13153076171875,296.5509033203125,284.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089110583066,6.905576999116647e-09,0.0010089041898027,-0.0171434935182333,0.0,0.0,0.0,-0.0082362275570631,60.0,19.814659118652344,0.0,-6.940034324998123e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.607569518266246e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.000101172910945,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,7.472610741388053e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001011727072182,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0004799150628969,285.5903625488281,294.1499938964844,296.2069702148437,293.8348999023437,297.115966796875,296.47344970703125,284.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237871902063,8.646712679194481e-09,0.0010237785754725,-0.0217035412788391,0.0,0.0,0.0,-0.009099313057959,60.0,19.32593536376953,0.0,-7.146398672830402e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.607569518266246e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.000101172910945,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,7.472610741388053e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001011727072182,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0004799150628969,285.5903625488281,294.1499938964844,296.2069702148437,293.8348999023437,297.115966796875,296.47344970703125,284.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237871902063,8.646712679194481e-09,0.0010237785754725,-0.0217035412788391,0.0,0.0,0.0,-0.009099313057959,60.0,19.32593536376953,0.0,-7.146398672830402e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001022477226797,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001076723783626,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.95266023487784e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001076721673598,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0005107454489916,285.5790100097656,294.1499938964844,296.0912780761719,293.842041015625,297.0976257324219,296.3304138183594,284.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895427549257,1.6337498465190947e-08,0.0010895264567807,-0.0418259724974632,0.0,0.0,0.0,-0.0129118878394365,60.0,19.57897186279297,0.0,-8.094055203855532e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001022477226797,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001076723783626,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.95266023487784e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001076721673598,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0005107454489916,285.5790100097656,294.1499938964844,296.0912780761719,293.842041015625,297.0976257324219,296.3304138183594,284.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895427549257,1.6337498465190947e-08,0.0010895264567807,-0.0418259724974632,0.0,0.0,0.0,-0.0129118878394365,60.0,19.57897186279297,0.0,-8.094055203855532e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
