time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001090835721697,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001148708906839,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,8.484340651193634e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0001148706651292,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0005448918091133,285.5668640136719,294.1499938964844,295.9804382324219,293.846923828125,297.075927734375,296.1441345214844,284.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623894097283,2.4856161573438843e-08,0.0011623646132647,-0.0640553757548332,0.0,0.0,0.0,-0.0171349346637725,60.0,20.24800109863281,0.0,-9.212470075681269e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001090835721697,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001148708906839,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,8.484340651193634e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0001148706651292,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0005448918091133,285.5668640136719,294.1499938964844,295.9804382324219,293.846923828125,297.075927734375,296.1441345214844,284.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623894097283,2.4856161573438843e-08,0.0011623646132647,-0.0640553757548332,0.0,0.0,0.0,-0.0171349346637725,60.0,20.24800109863281,0.0,-9.212470075681269e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001103360773413,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001161898399004,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,8.581757720094174e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001161896216217,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0005511483759619,285.5543212890625,294.1499938964844,295.8753967285156,293.8494873046875,297.0517272949219,295.990478515625,284.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175767625682,2.641693264138212e-08,0.001175741199404,-0.0681190490722656,0.0,0.0,0.0,-0.0179088320583105,60.0,20.624828338623047,0.0,-9.425209412938784e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001103360773413,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001161898399004,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,8.581757720094174e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001161896216217,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0005511483759619,285.5543212890625,294.1499938964844,295.8753967285156,293.8494873046875,297.0517272949219,295.990478515625,284.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175767625682,2.641693264138212e-08,0.001175741199404,-0.0681190490722656,0.0,0.0,0.0,-0.0179088320583105,60.0,20.624828338623047,0.0,-9.425209412938784e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0001077264969353,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.000113441798021,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,8.378788334084675e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001134415870183,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.000538113003131,285.5482177734375,294.1499938964844,295.8253479003906,293.849853515625,297.039306640625,295.9317321777344,284.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479606619104,2.3164588469626324e-08,0.0011479374952614,-0.0596475712954998,0.0,0.0,0.0,-0.016296537593007,60.0,20.49510765075684,0.0,-8.984630284203379e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001047036566887,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001102585883927,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,8.143676677718759e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001102583773899,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0005230134120211,285.5422668457031,294.1499938964844,295.77703857421875,293.8496398925781,297.02685546875,295.8839111328125,284.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157512199133,1.9397388584252443e-08,0.0011157317785546,-0.0498193949460983,0.0,0.0,0.0,-0.0144290113821625,60.0,20.183380126953125,0.0,-8.48746779524845e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.909309301292524e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001043503580149,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.707295299042016e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.000104350161564,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0004949877038598,285.53094482421875,294.1499938964844,295.68621826171875,293.84735107421875,297.0019836425781,295.8088073730469,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559589136391,1.2405656057978833e-08,0.0010559464571997,-0.0315432697534561,0.0,0.0,0.0,-0.0109629109501838,60.0,19.340694427490234,0.0,-7.602210416735036e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.909309301292524e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001043503580149,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.707295299042016e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.000104350161564,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0004949877038598,285.53094482421875,294.1499938964844,295.68621826171875,293.84735107421875,297.0019836425781,295.8088073730469,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559589136391,1.2405656057978833e-08,0.0010559464571997,-0.0315432697534561,0.0,0.0,0.0,-0.0109629109501838,60.0,19.340694427490234,0.0,-7.602210416735036e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,9.570206748321652e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001007794198812,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,7.443546201102436e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001007792307063,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0004780489834956,285.5201416015625,294.1499938964844,295.6038818359375,293.8425598144531,296.97705078125,295.7528381347656,284.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198144009336,8.180026433990406e-09,0.0010198061354458,-0.0204813908785581,0.0,0.0,0.0,-0.0088680488988757,60.0,18.57331275939941,0.0,-7.090788045616139e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,9.570206748321652e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001007794198812,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,7.443546201102436e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001007792307063,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0004780489834956,285.5201416015625,294.1499938964844,295.6038818359375,293.8425598144531,296.97705078125,295.7528381347656,284.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198144009336,8.180026433990406e-09,0.0010198061354458,-0.0204813908785581,0.0,0.0,0.0,-0.0088680488988757,60.0,18.57331275939941,0.0,-7.090788045616139e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,9.454973769607022e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,9.95659429463558e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.353919500019401e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.956576104741544e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0004722928861156,285.5096130371094,294.1499938964844,295.5308532714844,293.8352966308594,296.95172119140625,295.7043762207031,284.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075273457914,6.744011571413466e-09,0.0010075205937027,-0.0167202986776828,0.0,0.0,0.0,-0.0081561226397752,60.0,18.05866050720215,0.0,-6.921038675500314e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,9.454973769607022e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,9.95659429463558e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.353919500019401e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.956576104741544e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0004722928861156,285.5096130371094,294.1499938964844,295.5308532714844,293.8352966308594,296.95172119140625,295.7043762207031,284.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075273457914,6.744011571413466e-09,0.0010075205937027,-0.0167202986776828,0.0,0.0,0.0,-0.0081561226397752,60.0,18.05866050720215,0.0,-6.921038675500314e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.4711416750215e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.973618580261244e-05,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,7.366493809968233e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,9.973601117962971e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0004731005465146,285.49920654296875,294.1499938964844,295.46807861328125,293.82550048828125,296.9256896972656,295.6531982421875,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092449374496,6.945301223026945e-09,0.0010092379525303,-0.017247550189495,0.0,0.0,0.0,-0.0082558915019035,60.0,17.803163528442383,0.0,-6.944709696199426e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.4711416750215e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.973618580261244e-05,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,7.366493809968233e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,9.973601117962971e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0004731005465146,285.49920654296875,294.1499938964844,295.46807861328125,293.82550048828125,296.9256896972656,295.6531982421875,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092449374496,6.945301223026945e-09,0.0010092379525303,-0.017247550189495,0.0,0.0,0.0,-0.0082558915019035,60.0,17.803163528442383,0.0,-6.944709696199426e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.506595233688132e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001001095370156,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.394068961730227e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,0.0001001093551167,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0004748715437017,285.4940185546875,294.1499938964844,295.4407958984375,293.81964111328125,296.9123840332031,295.624755859375,284.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130212176591,7.38698568980567e-09,0.0010130137670785,-0.0184044279158115,0.0,0.0,0.0,-0.0084748482331633,60.0,17.7366886138916,0.0,-6.99679105764517e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,9.547841909807175e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0001005438753054,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,7.426149386446923e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,0.0001005437006824,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0004769318911712,285.4888000488281,294.1499938964844,295.4164123535156,293.8131408691406,296.8988952636719,295.5950012207031,284.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174160124734,7.900850640396584e-09,0.0010174080962315,-0.0197502691298723,0.0,0.0,0.0,-0.008729594759643,60.0,17.693405151367188,0.0,-7.057627726680948e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.618097828933968e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001012837092275,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.480792555725202e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001012835346045,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.000480441347463,285.4784240722656,294.1499938964844,295.3767395019531,293.798095703125,296.87164306640625,295.5352478027344,284.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249025654047,8.776114057695851e-09,0.0010248938342556,-0.0220423825085163,0.0,0.0,0.0,-0.0091635072603821,60.0,17.631074905395508,0.0,-7.16185510896139e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.618097828933968e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001012837092275,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.480792555725202e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001012835346045,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.000480441347463,285.4784240722656,294.1499938964844,295.3767395019531,293.798095703125,296.87164306640625,295.5352478027344,284.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249025654047,8.776114057695851e-09,0.0010248938342556,-0.0220423825085163,0.0,0.0,0.0,-0.0091635072603821,60.0,17.631074905395508,0.0,-7.16185510896139e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.645256795920432e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0001015696980175,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,7.501915388274938e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0001015695233945,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004817979934159,285.4681091308594,294.1499938964844,295.3500061035156,293.7802734375,296.8441772460937,295.4812316894531,284.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277960682287,9.114363486162348e-09,0.0010277869878336,-0.0229280926287174,0.0,0.0,0.0,-0.0093311956152319,60.0,17.55116081237793,0.0,-7.202338991874059e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.645256795920432e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0001015696980175,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,7.501915388274938e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0001015695233945,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004817979934159,285.4681091308594,294.1499938964844,295.3500061035156,293.7802734375,296.8441772460937,295.4812316894531,284.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277960682287,9.114363486162348e-09,0.0010277869878336,-0.0229280926287174,0.0,0.0,0.0,-0.0093311956152319,60.0,17.55116081237793,0.0,-7.202338991874059e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.6389718237333e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0001015035086311,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,7.497026672353968e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001015033412841,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0004814841086044,285.4578857421875,294.1499938964844,295.3302917480469,293.7613220214844,296.8168334960937,295.4368591308594,284.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271262144669,9.03589825185236e-09,0.0010271172504872,-0.0227226335555315,0.0,0.0,0.0,-0.009292303584516,60.0,17.42762565612793,0.0,-7.192937800937217e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.6389718237333e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0001015035086311,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,7.497026672353968e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001015033412841,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0004814841086044,285.4578857421875,294.1499938964844,295.3302917480469,293.7613220214844,296.8168334960937,295.4368591308594,284.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271262144669,9.03589825185236e-09,0.0010271172504872,-0.0227226335555315,0.0,0.0,0.0,-0.009292303584516,60.0,17.42762565612793,0.0,-7.192937800937217e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.627223334973678e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0001013797809719,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.487888069590554e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001013796136248,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,0.0004808972589671,285.44781494140625,294.1499938964844,295.3111267089844,293.7428894042969,296.7897033691406,295.4012145996094,284.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258725378662,8.889348812601838e-09,0.0010258636903017,-0.022338893264532,0.0,0.0,0.0,-0.0092196501791477,60.0,17.284791946411133,-0.0,-7.175395211334036e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.627223334973678e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0001013797809719,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.487888069590554e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001013796136248,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,0.0004808972589671,285.44781494140625,294.1499938964844,295.3111267089844,293.7428894042969,296.7897033691406,295.4012145996094,284.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258725378662,8.889348812601838e-09,0.0010258636903017,-0.022338893264532,0.0,0.0,0.0,-0.0092196501791477,60.0,17.284791946411133,-0.0,-7.175395211334036e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.62010890361853e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001013048604363,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.482354703824967e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001013046930893,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0004805419011972,285.4428100585937,294.1499938964844,295.3017578125,293.7338562011719,296.77618408203125,295.3854675292969,284.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251136263832,8.800621564830635e-09,0.0010251047788187,-0.0221065580844879,0.0,0.0,0.0,-0.0091756638139486,60.0,17.21145248413086,-0.0,-7.164784676660929e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.611874702386558e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,0.0001012181528494,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.475949678337201e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0001012179855024,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0004801306058652,285.4378662109375,294.1499938964844,295.2925109863281,293.7249450683594,296.7627258300781,295.3709411621094,284.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024235622026,8.6979481395133e-09,0.0010242268908768,-0.0218376964330673,0.0,0.0,0.0,-0.0091247642412781,60.0,17.13766860961914,-0.0,-7.15251573524256e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.592962305760012e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001010189880616,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,7.461239874828607e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001010188207146,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0004791859246324,285.4280700683594,294.1499938964844,295.2743530273437,293.7074890136719,296.7359924316406,295.34490966796875,284.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462142098153436e-09,0.0010222106939181,-0.0212201979011297,0.0,0.0,0.0,-0.0090078664943575,60.0,16.990121841430664,-0.0,-7.124378953449195e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.592962305760012e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001010189880616,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,7.461239874828607e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001010188207146,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0004791859246324,285.4280700683594,294.1499938964844,295.2743530273437,293.7074890136719,296.7359924316406,295.34490966796875,284.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462142098153436e-09,0.0010222106939181,-0.0212201979011297,0.0,0.0,0.0,-0.0090078664943575,60.0,16.990121841430664,-0.0,-7.124378953449195e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.571947884978728e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001007976898108,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.444894436048344e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001007975297397,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004781362658832,285.4184265136719,294.1499938964844,295.25665283203125,293.6904602050781,296.70947265625,295.3217163085937,284.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019979128614,8.20015344515923e-09,0.0010199708631262,-0.0205341074615716,0.0,0.0,0.0,-0.0088779889047145,60.0,16.843427658081055,-0.0,-7.093182574635648e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.571947884978728e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001007976898108,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.444894436048344e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001007975297397,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004781362658832,285.4184265136719,294.1499938964844,295.25665283203125,293.6904602050781,296.70947265625,295.3217163085937,284.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019979128614,8.20015344515923e-09,0.0010199708631262,-0.0205341074615716,0.0,0.0,0.0,-0.0088779889047145,60.0,16.843427658081055,-0.0,-7.093182574635648e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.54920906224288e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0001005582234938,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,7.427208038279787e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001005580634227,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004770004306919,285.4089660644531,294.1499938964844,295.2393798828125,293.6737976074219,296.6831970214844,295.30084228515625,284.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916670874408283e-09,0.0010175465140491,-0.0197916980832815,0.0,0.0,0.0,-0.0087374532595276,60.0,16.698867797851562,-0.0,-7.059504270046092e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.54920906224288e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0001005582234938,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,7.427208038279787e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001005580634227,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004770004306919,285.4089660644531,294.1499938964844,295.2393798828125,293.6737976074219,296.6831970214844,295.30084228515625,284.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916670874408283e-09,0.0010175465140491,-0.0197916980832815,0.0,0.0,0.0,-0.0087374532595276,60.0,16.698867797851562,-0.0,-7.059504270046092e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.525838686386125e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0001003121215035,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,7.409030513372272e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001003119614324,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004758330760523,285.3996276855469,294.1499938964844,295.2224426269531,293.65753173828125,296.6571655273437,295.2816162109375,284.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625328812821408e-09,0.001015055226162,-0.0190286710858345,0.0,0.0,0.0,-0.0085930228233337,60.0,16.55716896057129,-0.0,-7.02497544580183e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.525838686386125e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0001003121215035,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,7.409030513372272e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001003119614324,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004758330760523,285.3996276855469,294.1499938964844,295.2224426269531,293.65753173828125,296.6571655273437,295.2816162109375,284.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625328812821408e-09,0.001015055226162,-0.0190286710858345,0.0,0.0,0.0,-0.0085930228233337,60.0,16.55716896057129,-0.0,-7.02497544580183e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,9.514039993518963e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001001878772513,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.399853348033503e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.0001001877171802,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0004752437234856,285.3950500488281,294.1499938964844,295.214111328125,293.6495056152344,296.6441955566406,295.2724914550781,284.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138052748516,7.478250907411166e-09,0.001013797824271,-0.0186434611678123,0.0,0.0,0.0,-0.0085201105102896,60.0,16.48741912841797,-0.0,-7.007576385831271e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,9.502471220912412e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.000100066041341,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,7.390855171252042e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0001000658885459,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0004746658669319,285.3904724121094,294.1499938964844,295.2058410644531,293.6415405273437,296.6313171386719,295.2636413574219,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125717381015,7.334029827887889e-09,0.0010125644039362,-0.0182657241821289,0.0,0.0,0.0,-0.0084486128762364,60.0,16.418764114379883,-0.0,-6.990536149942272e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.480392327532172e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,9.98335308395326e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.373681728495285e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.983337804442272e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0004735629772767,285.3815002441406,294.1499938964844,295.1895751953125,293.6258850097656,296.6057434082031,295.2466735839844,284.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102177038788,7.05878333562282e-09,0.0010102107189595,-0.0175447911024093,0.0,0.0,0.0,-0.0083121610805392,60.0,16.285564422607422,-0.0,-6.958072162888129e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.480392327532172e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,9.98335308395326e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.373681728495285e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.983337804442272e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0004735629772767,285.3815002441406,294.1499938964844,295.1895751953125,293.6258850097656,296.6057434082031,295.2466735839844,284.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102177038788,7.05878333562282e-09,0.0010102107189595,-0.0175447911024093,0.0,0.0,0.0,-0.0083121610805392,60.0,16.285564422607422,-0.0,-6.958072162888129e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.45958454394713e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.961440810002388e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,7.357497088378295e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.961426258087158e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0004725236212834,285.3726501464844,294.1499938964844,295.17352294921875,293.6104431152344,296.5803527832031,295.2304382324219,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079989442601,6.799382834543621e-09,0.0010079920757561,-0.0168653391301631,0.0,0.0,0.0,-0.0081835631281137,60.0,16.157026290893555,-0.0,-6.92754653641714e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
