time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.45958454394713e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.961440810002388e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,7.357497088378295e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.961426258087158e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0004725236212834,285.3726501464844,294.1499938964844,295.17352294921875,293.6104431152344,296.5803527832031,295.2304382324219,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079989442601,6.799382834543621e-09,0.0010079920757561,-0.0168653391301631,0.0,0.0,0.0,-0.0081835631281137,60.0,16.157026290893555,-0.0,-6.92754653641714e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,9.441402653465047e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.942294127540664e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,7.343354809563607e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.942278848029672e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.000471615436254,285.3639831542969,294.1499938964844,295.15771484375,293.59521484375,296.5552062988281,295.2147827148437,284.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060605127364,6.572701938267755e-09,0.0010060539934784,-0.0162715706974267,0.0,0.0,0.0,-0.0080711878836154,60.0,16.035099029541016,-0.0,-6.900926052821887e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,9.441402653465047e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.942294127540664e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,7.343354809563607e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.942278848029672e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.000471615436254,285.3639831542969,294.1499938964844,295.15771484375,293.59521484375,296.5552062988281,295.2147827148437,284.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060605127364,6.572701938267755e-09,0.0010060539934784,-0.0162715706974267,0.0,0.0,0.0,-0.0080711878836154,60.0,16.035099029541016,-0.0,-6.900926052821887e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.425624011782928e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.925677295541392e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.331082451855764e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.925662743626162e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0004708272754214,285.3554382324219,294.1499938964844,295.14208984375,293.5802001953125,296.5302429199219,295.1995849609375,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043777292594,6.375969530125758e-09,0.0010043713264167,-0.0157562363892793,0.0,0.0,0.0,-0.0079736579209566,60.0,15.919254302978516,-0.0,-6.877863967247323e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.425624011782928e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.925677295541392e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.331082451855764e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.925662743626162e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0004708272754214,285.3554382324219,294.1499938964844,295.14208984375,293.5802001953125,296.5302429199219,295.1995849609375,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043777292594,6.375969530125758e-09,0.0010043713264167,-0.0157562363892793,0.0,0.0,0.0,-0.0079736579209566,60.0,15.919254302978516,-0.0,-6.877863967247323e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.418995614396408e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.918697469402105e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,7.325926708290353e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.918682917486876e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.00047049621935,285.35125732421875,294.1499938964844,295.13433837890625,293.5727233886719,296.5178527832031,295.1921081542969,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036714375019,6.293318310923723e-09,0.0010036651510745,-0.0155397281050682,0.0,0.0,0.0,-0.0079326871782541,60.0,15.864185333251951,-0.0,-6.868187085729005e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,9.413104999111964e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,9.912493987940252e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,7.321345037780702e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.912479436025023e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0004702019796241,285.3471069335937,294.1499938964844,295.1266174316406,293.5653076171875,296.5055236816406,295.1846923828125,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030433768406,6.219860182454795e-09,0.0010030370904132,-0.0153473019599914,0.0,0.0,0.0,-0.0078962706029415,60.0,15.810842514038086,-0.0,-6.859591650254515e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.403616422787307e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,9.902501915348694e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,7.313964306376874e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.902487363433464e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0004697280237451,285.3388977050781,294.1499938964844,295.1112365722656,293.5505065917969,296.48095703125,295.169921875,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020304471254,6.101505078959235e-09,0.0010020242771133,-0.0150372628122568,0.0,0.0,0.0,-0.0078375935554504,60.0,15.709025382995604,-0.0,-6.845754541018323e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.403616422787307e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,9.902501915348694e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,7.313964306376874e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.902487363433464e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0004697280237451,285.3388977050781,294.1499938964844,295.1112365722656,293.5505065917969,296.48095703125,295.169921875,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020304471254,6.101505078959235e-09,0.0010020242771133,-0.0150372628122568,0.0,0.0,0.0,-0.0078375935554504,60.0,15.709025382995604,-0.0,-6.845754541018323e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,9.397388203069568e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.895942639559507e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,7.30911924620159e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.89592808764428e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0004694169329013,285.33087158203125,294.1499938964844,295.095947265625,293.5357971191406,296.45660400390625,295.1552734375,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013657156378,6.023775700469969e-09,0.001001359662041,-0.0148336431011557,0.0,0.0,0.0,-0.0077990596182644,60.0,15.614335060119627,-0.0,-6.836674515398046e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,9.397388203069568e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.895942639559507e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,7.30911924620159e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.89592808764428e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0004694169329013,285.33087158203125,294.1499938964844,295.095947265625,293.5357971191406,296.45660400390625,295.1552734375,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013657156378,6.023775700469969e-09,0.001001359662041,-0.0148336431011557,0.0,0.0,0.0,-0.0077990596182644,60.0,15.614335060119627,-0.0,-6.836674515398046e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.394119842909276e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,9.892500384012236e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,7.306577026611194e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.89248655969277e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0004692537186201,285.322998046875,294.1499938964844,295.0806884765625,293.5211181640625,296.4324035644531,295.1405639648437,284.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016353257,5.9829359244645275e-09,0.0010010102996602,-0.0147266583517193,0.0,0.0,0.0,-0.0077788131311535,60.0,15.52623462677002,-0.0,-6.83190606309836e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.394119842909276e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,9.892500384012236e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,7.306577026611194e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.89248655969277e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0004692537186201,285.322998046875,294.1499938964844,295.0806884765625,293.5211181640625,296.4324035644531,295.1405639648437,284.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016353257,5.9829359244645275e-09,0.0010010102996602,-0.0147266583517193,0.0,0.0,0.0,-0.0077788131311535,60.0,15.52623462677002,-0.0,-6.83190606309836e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,9.393668005941436e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.892023808788508e-05,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,7.306224870262668e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.89200998446904e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0004692311631515,285.31524658203125,294.1499938964844,295.0654296875,293.50640869140625,296.4083557128906,295.12579345703125,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.9771805283048715e-09,0.0010009610559791,-0.0147115811705589,0.0,0.0,0.0,-0.0077759600244462,60.0,15.44445514678955,-0.0,-6.831234600213065e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,9.393668005941436e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.892023808788508e-05,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,7.306224870262668e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.89200998446904e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0004692311631515,285.31524658203125,294.1499938964844,295.0654296875,293.50640869140625,296.4083557128906,295.12579345703125,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.9771805283048715e-09,0.0010009610559791,-0.0147115811705589,0.0,0.0,0.0,-0.0077759600244462,60.0,15.44445514678955,-0.0,-6.831234600213065e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.39442979870364e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.892825619317593e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.306817133212462e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.892811794998124e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0004692692309617,285.3114624023437,294.1499938964844,295.05780029296875,293.49908447265625,296.3963928222656,295.11834716796875,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010481346398,5.986610762676037e-09,0.0010010420810431,-0.0147362845018506,0.0,0.0,0.0,-0.0077806366607546,60.0,15.405922889709473,-0.0,-6.832335230910759e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.39568053581752e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.894142567645758e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,7.307789928745478e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.894128743326291e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004693317168857,285.3077087402344,294.1499938964844,295.0501403808594,293.49169921875,296.38446044921875,295.11083984375,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180964522,6.002135677363185e-09,0.0010011750273406,-0.0147769534960389,0.0,0.0,0.0,-0.0077883335761725,60.0,15.36863899230957,-0.0,-6.834147825429683e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.399421833222732e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.89808249869384e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,7.31069958419539e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.898068674374372e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0004695186507888,285.3002624511719,294.1499938964844,295.0347595214844,293.4768981933594,296.3607177734375,295.0957336425781,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015779407694,6.0486353703481655e-09,0.0010015718871727,-0.0148987658321857,0.0,0.0,0.0,-0.0078113819472491,60.0,15.297128677368164,-0.0,-6.83957779301636e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.399421833222732e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.89808249869384e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,7.31069958419539e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.898068674374372e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0004695186507888,285.3002624511719,294.1499938964844,295.0347595214844,293.4768981933594,296.3607177734375,295.0957336425781,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015779407694,6.0486353703481655e-09,0.0010015718871727,-0.0148987658321857,0.0,0.0,0.0,-0.0078113819472491,60.0,15.297128677368164,-0.0,-6.83957779301636e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.404760203324258e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,9.903703175950795e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,7.314850518014282e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.90369007922709e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004697853000834,285.29302978515625,294.1499938964844,295.019287109375,293.4620056152344,296.3371276855469,295.0803527832031,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.1150307040236385e-09,0.0010021397611126,-0.015072694979608,0.0,0.0,0.0,-0.007844298146665,60.0,15.230018615722656,-0.0,-6.847334788062653e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.404760203324258e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,9.903703175950795e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,7.314850518014282e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.90369007922709e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004697853000834,285.29302978515625,294.1499938964844,295.019287109375,293.4620056152344,296.3371276855469,295.0803527832031,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.1150307040236385e-09,0.0010021397611126,-0.015072694979608,0.0,0.0,0.0,-0.007844298146665,60.0,15.230018615722656,-0.0,-6.847334788062653e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.410930942976849e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.910201333696024e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.319650467252359e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.910188236972316e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004700935969594,285.2859191894531,294.1499938964844,295.0036315917969,293.44696044921875,296.3136291503906,295.06475830078125,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028025135397,6.191807511157776e-09,0.0010027963435277,-0.0152738168835639,0.0,0.0,0.0,-0.0078823594376444,60.0,15.1660795211792,-0.0,-6.856311074443512e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.410930942976849e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.910201333696024e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.319650467252359e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.910188236972316e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004700935969594,285.2859191894531,294.1499938964844,295.0036315917969,293.44696044921875,296.3136291503906,295.06475830078125,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028025135397,6.191807511157776e-09,0.0010027963435277,-0.0152738168835639,0.0,0.0,0.0,-0.0078823594376444,60.0,15.1660795211792,-0.0,-6.856311074443512e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.41750331548974e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.917121496982872e-05,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.324761099880561e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.917108400259168e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.000470421888167,285.2789611816406,294.1499938964844,294.9878234863281,293.4317321777344,296.290283203125,295.0489501953125,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501820378,6.273578545545888e-09,0.0010034955339506,-0.0154880201444029,0.0,0.0,0.0,-0.0079228971153497,60.0,15.104412078857422,-0.0,-6.865876400752313e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.41750331548974e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.917121496982872e-05,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.324761099880561e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.917108400259168e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.000470421888167,285.2789611816406,294.1499938964844,294.9878234863281,293.4317321777344,296.290283203125,295.0489501953125,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501820378,6.273578545545888e-09,0.0010034955339506,-0.0154880201444029,0.0,0.0,0.0,-0.0079228971153497,60.0,15.104412078857422,-0.0,-6.865876400752313e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.420693095307796e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.92048080661334e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,7.327242201426998e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.920467709889635e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004705812607426,285.2755432128906,294.1499938964844,294.9798278808594,293.4240417480469,296.27862548828125,295.0409545898437,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038410546258,6.313270795033077e-09,0.0010038346517831,-0.0155919957906007,0.0,0.0,0.0,-0.007942572236061,60.0,15.074222564697266,-0.0,-6.870522639701448e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.42367987590842e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.92362474789843e-05,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.329564687097445e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,9.923612378770486e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0004707304469775,285.2721862792969,294.1499938964844,294.9717712402344,293.4162902832031,296.2670288085937,295.0328674316406,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004158752039,6.350422854239923e-09,0.0010041523491963,-0.0156893171370029,0.0,0.0,0.0,-0.0079609900712966,60.0,15.044184684753418,-0.0,-6.874872582329773e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.428915655007586e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.929138468578458e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.333637040574104e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,9.929125371854752e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0004709920322056,285.2655334472656,294.1499938964844,294.9554443359375,293.40057373046875,296.243896484375,295.0166320800781,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047160321846,6.415550757310484e-09,0.0010047096293419,-0.0158599186688661,0.0,0.0,0.0,-0.0079932790249586,60.0,14.984055519104004,-0.0,-6.882500969140892e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.428915655007586e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.929138468578458e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.333637040574104e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,9.929125371854752e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0004709920322056,285.2655334472656,294.1499938964844,294.9554443359375,293.40057373046875,296.243896484375,295.0166320800781,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047160321846,6.415550757310484e-09,0.0010047096293419,-0.0158599186688661,0.0,0.0,0.0,-0.0079932790249586,60.0,14.984055519104004,-0.0,-6.882500969140892e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.432612569071352e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.933031105902046e-05,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,7.336511771427467e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.93301800917834e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0004711766960099,285.259033203125,294.1499938964844,294.9388427734375,293.3846130371094,296.2208557128906,295.0002136230469,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051090503111,6.4615020001213e-09,0.0010051026474684,-0.0159802865236997,0.0,0.0,0.0,-0.0080160591751337,60.0,14.923226356506348,-0.0,-6.887886172535218e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.432612569071352e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.933031105902046e-05,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,7.336511771427467e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.93301800917834e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0004711766960099,285.259033203125,294.1499938964844,294.9388427734375,293.3846130371094,296.2208557128906,295.0002136230469,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051090503111,6.4615020001213e-09,0.0010051026474684,-0.0159802865236997,0.0,0.0,0.0,-0.0080160591751337,60.0,14.923226356506348,-0.0,-6.887886172535218e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.43455524975434e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.935076377587392e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.338022260228172e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.935064008459447e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004712737863883,285.2527160644531,294.1499938964844,294.9219055175781,293.3682861328125,296.1979064941406,294.983642578125,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053152218461,6.485600501093813e-09,0.001005308702588,-0.0160434134304523,0.0,0.0,0.0,-0.0080280061811208,60.0,14.861091613769531,-0.0,-6.890710579909864e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.43455524975434e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.935076377587392e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.338022260228172e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.935064008459447e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004712737863883,285.2527160644531,294.1499938964844,294.9219055175781,293.3682861328125,296.1979064941406,294.983642578125,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053152218461,6.485600501093813e-09,0.001005308702588,-0.0160434134304523,0.0,0.0,0.0,-0.0080280061811208,60.0,14.861091613769531,-0.0,-6.890710579909864e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.434482490178198e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.934999252436684e-05,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,7.33796478016302e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.934986883308738e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004712701484095,285.2465515136719,294.1499938964844,294.9045715332031,293.35162353515625,296.1750793457031,294.9668884277344,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053066071122,6.484582648624837e-09,0.0010053000878542,-0.0160407461225986,0.0,0.0,0.0,-0.008027502335608,60.0,14.797067642211914,-0.0,-6.890591919272995e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.434482490178198e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.934999252436684e-05,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,7.33796478016302e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.934986883308738e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004712701484095,285.2465515136719,294.1499938964844,294.9045715332031,293.35162353515625,296.1750793457031,294.9668884277344,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053066071122,6.484582648624837e-09,0.0010053000878542,-0.0160407461225986,0.0,0.0,0.0,-0.008027502335608,60.0,14.797067642211914,-0.0,-6.890591919272995e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.433500963496044e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.933965338859708e-05,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.337201532209292e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.933953697327524e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004712211666628,285.2435302734375,294.1499938964844,294.895751953125,293.3431396484375,296.1637268066406,294.9584655761719,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005201251246,6.472304026061693e-09,0.0010051948484033,-0.0160085819661617,0.0,0.0,0.0,-0.0080214133486151,60.0,14.764049530029297,-0.0,-6.889152359690345e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.43210834520869e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.932498505804688e-05,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,7.33611814212054e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.932486136676744e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004711515794042,285.24053955078125,294.1499938964844,294.8868408203125,293.3345642089844,296.1523742675781,294.9499816894531,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050517739728,6.454893064500311e-09,0.0010050453711301,-0.0159629769623279,0.0,0.0,0.0,-0.0080127790570259,60.0,14.73054027557373,-0.0,-6.88711168095324e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.428108751308172e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.928286453941836e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.333006942644715e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.928274812409654e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0004709518398158,285.2347106933594,294.1499938964844,294.86865234375,293.31707763671875,296.1297302246094,294.9329528808594,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046259267255,6.404962338280029e-09,0.0010046195238828,-0.0158321820199489,0.0,0.0,0.0,-0.0079880319535732,60.0,14.662135124206545,-0.0,-6.881260361524255e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.428108751308172e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.928286453941836e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.333006942644715e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.928274812409654e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0004709518398158,285.2347106933594,294.1499938964844,294.86865234375,293.31707763671875,296.1297302246094,294.9329528808594,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046259267255,6.404962338280029e-09,0.0010046195238828,-0.0158321820199489,0.0,0.0,0.0,-0.0079880319535732,60.0,14.662135124206545,-0.0,-6.881260361524255e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
