time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.42178230616264e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.921623859554528e-05,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,7.328085484914482e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.921612218022346e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004706358304247,285.22900390625,294.1499938964844,294.8500061035156,293.2991027832031,296.1071472167969,294.915771484375,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039507178589,6.3260250371399715e-09,0.0010039444314315,-0.0156254060566425,0.0,0.0,0.0,-0.0079488987103104,60.0,14.590860366821287,-0.0,-6.87201548998928e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.42178230616264e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.921623859554528e-05,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,7.328085484914482e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.921612218022346e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004706358304247,285.22900390625,294.1499938964844,294.8500061035156,293.2991027832031,296.1071472167969,294.915771484375,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039507178589,6.3260250371399715e-09,0.0010039444314315,-0.0156254060566425,0.0,0.0,0.0,-0.0079488987103104,60.0,14.590860366821287,-0.0,-6.87201548998928e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.413576481165364e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.912982204696164e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,7.32170301489532e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.91297056316398e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004702259611804,285.2235107421875,294.1499938964844,294.8310852050781,293.2808837890625,296.0846862792969,294.8984680175781,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223682902373184e-09,0.0010030693374574,-0.0153573164716362,0.0,0.0,0.0,-0.0078981639817357,60.0,14.517221450805664,-0.0,-6.860038581635308e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.413576481165364e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.912982204696164e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,7.32170301489532e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.91297056316398e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004702259611804,285.2235107421875,294.1499938964844,294.8310852050781,293.2808837890625,296.0846862792969,294.8984680175781,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223682902373184e-09,0.0010030693374574,-0.0153573164716362,0.0,0.0,0.0,-0.0078981639817357,60.0,14.517221450805664,-0.0,-6.860038581635308e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.403738658875228e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.902621968649328e-05,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,7.314050890272483e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.902611054712906e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0004697345721069,285.2181396484375,294.1499938964844,294.8121337890625,293.2626647949219,296.0622863769531,294.88116455078125,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101008143133413e-09,0.0010020203189924,-0.0150359608232975,0.0,0.0,0.0,-0.0078373486176133,60.0,14.44176959991455,-0.0,-6.84569627651399e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.403738658875228e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.902621968649328e-05,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,7.314050890272483e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.902611054712906e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0004697345721069,285.2181396484375,294.1499938964844,294.8121337890625,293.2626647949219,296.0622863769531,294.88116455078125,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101008143133413e-09,0.0010020203189924,-0.0150359608232975,0.0,0.0,0.0,-0.0078373486176133,60.0,14.44176959991455,-0.0,-6.84569627651399e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.398307884112e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.89690306596458e-05,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.30982719687745e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,9.896891424432396e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0004694632953032,285.2155456542969,294.1499938964844,294.8026428222656,293.2535400390625,296.0511474609375,294.8725280761719,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014473227784,6.033291199969426e-09,0.0010014413855969,-0.0148585699498653,0.0,0.0,0.0,-0.00780377862975,60.0,14.403477668762209,-0.0,-6.837785804236773e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.392778883920982e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.891080117085949e-05,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,7.305526378331706e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.891069203149529e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0004691870999522,285.2129821777344,294.1499938964844,294.7931823730469,293.2444152832031,296.0400085449219,294.8638916015625,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008574463427,5.9643503469430925e-09,0.0010008513927459,-0.0146779716014862,0.0,0.0,0.0,-0.0077695995569229,60.0,14.365090370178224,-0.0,-6.829736776126083e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.38155862968415e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.879264689516276e-05,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.296798867173493e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.879253047984092e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0004686266474891,285.2079467773437,294.1499938964844,294.774169921875,293.22613525390625,296.0177917480469,294.8466491699219,285.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996613953262,5.824451587699286e-09,0.0009996555745601,-0.0143114840611815,0.0,0.0,0.0,-0.0077002476900815,60.0,14.288225173950195,-0.0,-6.813417741113882e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.38155862968415e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.879264689516276e-05,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.296798867173493e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.879253047984092e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0004686266474891,285.2079467773437,294.1499938964844,294.774169921875,293.22613525390625,296.0177917480469,294.8466491699219,285.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996613953262,5.824451587699286e-09,0.0009996555745601,-0.0143114840611815,0.0,0.0,0.0,-0.0077002476900815,60.0,14.288225173950195,-0.0,-6.813417741113882e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.370357292937116e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.8674681794364e-05,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.28808663552627e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.86745726549998e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004680671554524,285.2030944824219,294.1499938964844,294.7551574707031,293.2078552246094,295.99566650390625,294.8294677734375,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984669741243,5.6847921925395895e-09,0.0009984613861888,-0.0139456195756793,0.0,0.0,0.0,-0.0076310127042233,60.0,14.211481094360352,-0.0,-6.797146312464974e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.370357292937116e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.8674681794364e-05,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.28808663552627e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.86745726549998e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004680671554524,285.2030944824219,294.1499938964844,294.7551574707031,293.2078552246094,295.99566650390625,294.8294677734375,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984669741243,5.6847921925395895e-09,0.0009984613861888,-0.0139456195756793,0.0,0.0,0.0,-0.0076310127042233,60.0,14.211481094360352,-0.0,-6.797146312464974e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.359777322970332e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.8563265055418e-05,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,7.279856799868867e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.856316319201142e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0004675386589951,285.1983947753906,294.1499938964844,294.736083984375,293.1894836425781,295.9736022949219,294.8122863769531,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973387932404,5.552873716396789e-09,0.000997333205305,-0.0136000281199812,0.0,0.0,0.0,-0.0075656147673726,60.0,14.135631561279297,-0.0,-6.78179503665888e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.359777322970332e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.8563265055418e-05,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,7.279856799868867e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.856316319201142e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0004675386589951,285.1983947753906,294.1499938964844,294.736083984375,293.1894836425781,295.9736022949219,294.8122863769531,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973387932404,5.552873716396789e-09,0.000997333205305,-0.0136000281199812,0.0,0.0,0.0,-0.0075656147673726,60.0,14.135631561279297,-0.0,-6.78179503665888e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.350264008389786e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.846308967098594e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,7.272457878571004e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.846298053162172e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0004670635098591,285.19384765625,294.1499938964844,294.71697998046875,293.1711120605469,295.9516296386719,294.7951354980469,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996324350126,5.434252159375319e-09,0.0009963188786059,-0.0132892681285738,0.0,0.0,0.0,-0.0075068087317049,60.0,14.06126308441162,-0.0,-6.768005533785981e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.350264008389786e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.846308967098594e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,7.272457878571004e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.846298053162172e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0004670635098591,285.19384765625,294.1499938964844,294.71697998046875,293.1711120605469,295.9516296386719,294.7951354980469,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996324350126,5.434252159375319e-09,0.0009963188786059,-0.0132892681285738,0.0,0.0,0.0,-0.0075068087317049,60.0,14.06126308441162,-0.0,-6.768005533785981e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.346220758743584e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.842050349107012e-05,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,7.269312482094392e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.842040162766352e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0004668615292757,285.191650390625,294.1499938964844,294.7074279785156,293.1618957519531,295.940673828125,294.7865295410156,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958933806046,5.383825385507634e-09,0.0009958879090845,-0.0131571600213646,0.0,0.0,0.0,-0.0074818111024796,60.0,14.025059700012209,-0.0,-6.762147819472375e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.3424016085919e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.838028199737892e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.266341708600521e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.838018013397232e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004666707536671,285.1894836425781,294.1499938964844,294.69781494140625,293.1526794433594,295.9297180175781,294.77789306640625,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954868583008,5.3361963736620055e-09,0.000995481503196,-0.0130323804914951,0.0,0.0,0.0,-0.0074582039378583,60.0,13.989215850830078,-0.0,-6.756616954817218e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.335763024864718e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.831037459662184e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.261177961481735e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.831027273321524e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0004663391737267,285.18524169921875,294.1499938964844,294.6786193847656,293.1341857910156,295.9078674316406,294.76055908203125,285.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947774233296,5.2533919436825735e-09,0.0009947721846401,-0.0128154484555125,0.0,0.0,0.0,-0.0074171475134789,60.0,13.918818473815918,-0.0,-6.7470075748588e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.335763024864718e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.831037459662184e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.261177961481735e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.831027273321524e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0004663391737267,285.18524169921875,294.1499938964844,294.6786193847656,293.1341857910156,295.9078674316406,294.76055908203125,285.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947774233296,5.2533919436825735e-09,0.0009947721846401,-0.0128154484555125,0.0,0.0,0.0,-0.0074171475134789,60.0,13.918818473815918,-0.0,-6.7470075748588e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.331441106041892e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.826485620578752e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.257816469063982e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.826475434238092e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0004661233106162,285.1811828613281,294.1499938964844,294.6593322753906,293.1156311035156,295.8860778808594,294.7430725097656,285.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943161858245,5.199451535986554e-09,0.000994310947135,-0.0126741342246532,0.0,0.0,0.0,-0.0073904073797166,60.0,13.851511001586914,-0.0,-6.740751956613168e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.331441106041892e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.826485620578752e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.257816469063982e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.826475434238092e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0004661233106162,285.1811828613281,294.1499938964844,294.6593322753906,293.1156311035156,295.8860778808594,294.7430725097656,285.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943161858245,5.199451535986554e-09,0.000994310947135,-0.0126741342246532,0.0,0.0,0.0,-0.0073904073797166,60.0,13.851511001586914,-0.0,-6.740751956613168e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.328911983175205e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.82382262009196e-05,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,7.255849050125107e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.8238124337513e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.000465996999992,285.17724609375,294.1499938964844,294.63995361328125,293.09698486328125,295.86431884765625,294.725341796875,285.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940459858626,5.167859029597821e-09,0.0009940408635884,-0.0125913666561245,0.0,0.0,0.0,-0.0073747453279793,60.0,13.78673267364502,-0.0,-6.737089108810326e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.328911983175205e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.82382262009196e-05,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,7.255849050125107e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.8238124337513e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.000465996999992,285.17724609375,294.1499938964844,294.63995361328125,293.09698486328125,295.86431884765625,294.725341796875,285.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940459858626,5.167859029597821e-09,0.0009940408635884,-0.0125913666561245,0.0,0.0,0.0,-0.0073747453279793,60.0,13.78673267364502,-0.0,-6.737089108810326e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.32856637518853e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.823458094615488e-05,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.255579839693382e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.823448635870592e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004659797705244,285.1734924316406,294.1499938964844,294.6205139160156,293.0782775878906,295.8426208496094,294.7073059082031,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940083837136,5.163465655044774e-09,0.0009940032614395,-0.0125798564404249,0.0,0.0,0.0,-0.0073725674301385,60.0,13.725062370300291,-0.0,-6.736579649668786e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.32856637518853e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.823458094615488e-05,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.255579839693382e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.823448635870592e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004659797705244,285.1734924316406,294.1499938964844,294.6205139160156,293.0782775878906,295.8426208496094,294.7073059082031,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940083837136,5.163465655044774e-09,0.0009940032614395,-0.0125798564404249,0.0,0.0,0.0,-0.0073725674301385,60.0,13.725062370300291,-0.0,-6.736579649668786e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.329240856459364e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.824168228078634e-05,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.256104436237365e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.824158041737974e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004660134436562,285.1716613769531,294.1499938964844,294.6107788085937,293.06890869140625,295.831787109375,294.6981811523437,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940804447978,5.1718207494388935e-09,0.0009940753225237,-0.0126017453148961,0.0,0.0,0.0,-0.0073767127469182,60.0,13.695489883422852,-0.0,-6.737548119417627e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.330144530395046e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.825119923334567e-05,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,7.256807293742895e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.82511046458967e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004660586128011,285.1698608398437,294.1499938964844,294.6010131835937,293.0595092773437,295.8209533691406,294.6889953613281,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941769530996,5.183044216039434e-09,0.0009941718308255,-0.0126311490312218,0.0,0.0,0.0,-0.0073822792619466,60.0,13.666305541992188,-0.0,-6.738849123166801e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.332969784736632e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.828094334807248e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.259003905346617e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.828084876062348e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.000466199737275,285.1663513183594,294.1499938964844,294.5813903808594,293.0406188964844,295.79931640625,294.67041015625,285.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944753255695,5.21815346488097e-09,0.00099447008688,-0.0127231311053037,0.0,0.0,0.0,-0.0073996745049953,60.0,13.609453201293944,-0.0,-6.742920533042708e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.332969784736632e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.828094334807248e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.259003905346617e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.828084876062348e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.000466199737275,285.1663513183594,294.1499938964844,294.5813903808594,293.0406188964844,295.79931640625,294.67041015625,285.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944753255695,5.21815346488097e-09,0.00099447008688,-0.0127231311053037,0.0,0.0,0.0,-0.0073996745049953,60.0,13.609453201293944,-0.0,-6.742920533042708e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.337296796729788e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.83265126706101e-05,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,7.262369035743177e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.83264108072035e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004664159205276,285.1630249023437,294.1499938964844,294.5616760253906,293.02166748046875,295.7776794433594,294.6513671875,285.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949359809979,5.2719868470774145e-09,0.0009949307423084,-0.012864165008068,0.0,0.0,0.0,-0.0074263634160161,60.0,13.554866790771484,-0.0,-6.749165493147302e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.337296796729788e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.83265126706101e-05,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,7.262369035743177e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.83264108072035e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004664159205276,285.1630249023437,294.1499938964844,294.5616760253906,293.02166748046875,295.7776794433594,294.6513671875,285.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949359809979,5.2719868470774145e-09,0.0009949307423084,-0.012864165008068,0.0,0.0,0.0,-0.0074263634160161,60.0,13.554866790771484,-0.0,-6.749165493147302e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.34246345423162e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.838091500569136e-05,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.26638754713349e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.838081314228476e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004666740132961,285.1598205566406,294.1499938964844,294.5418701171875,293.0025939941406,295.7560729980469,294.6319580078125,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954858105629,5.336274977452149e-09,0.0009954804554581,-0.0130325881764292,0.0,0.0,0.0,-0.0074582337401807,60.0,13.5018949508667,-0.0,-6.756626191872783e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.34246345423162e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.838091500569136e-05,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.26638754713349e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.838081314228476e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004666740132961,285.1598205566406,294.1499938964844,294.5418701171875,293.0025939941406,295.7560729980469,294.6319580078125,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954858105629,5.336274977452149e-09,0.0009954804554581,-0.0130325881764292,0.0,0.0,0.0,-0.0074582337401807,60.0,13.5018949508667,-0.0,-6.756626191872783e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.348054300062358e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.84397775027901e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.270735659403726e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.843969019129872e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004669532936532,285.15679931640625,294.1499938964844,294.5219421386719,292.9834289550781,295.7344970703125,294.6121826171875,285.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960808092728,5.405849545780938e-09,0.000996075454168,-0.0132148601114749,0.0,0.0,0.0,-0.0074927252717316,60.0,13.450024604797363,-0.0,-6.764705773321111e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.348054300062358e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.84397775027901e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.270735659403726e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.843969019129872e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004669532936532,285.15679931640625,294.1499938964844,294.5219421386719,292.9834289550781,295.7344970703125,294.6121826171875,285.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960808092728,5.405849545780938e-09,0.000996075454168,-0.0132148601114749,0.0,0.0,0.0,-0.0074927252717316,60.0,13.450024604797363,-0.0,-6.764705773321111e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.350802429253235e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.846872126217932e-05,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.272873335750774e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.846862667473032e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0004670906055252,285.15533447265625,294.1499938964844,294.5119323730469,292.97381591796875,295.7237243652344,294.6021423339844,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963741758838,5.440056405348059e-09,0.0009963687043637,-0.013304472900927,0.0,0.0,0.0,-0.0075096869841217,60.0,13.42430019378662,-0.0,-6.76867983884222e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.353399218525738e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,9.849606431089342e-05,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.27489241398871e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.849596972344445e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0004672202921938,285.1539611816406,294.1499938964844,294.5018920898437,292.9641418457031,295.71295166015625,294.5920104980469,285.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966500801965,5.472362563097022e-09,0.0009966446086764,-0.0133891096338629,0.0,0.0,0.0,-0.0075257010757923,60.0,13.398601531982422,-0.0,-6.772434346657974e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.358495299238712e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.854972449829802e-05,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.278855628101155e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.854963718680664e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0004674748925026,285.15118408203125,294.1499938964844,294.48175048828125,292.9447631835937,295.6913757324219,294.57177734375,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357824990664994e-09,0.0009971866384148,-0.013555253855884,0.0,0.0,0.0,-0.0075571392662823,60.0,13.346967697143556,-0.0,-6.779807648626959e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
