time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.358495299238712e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.854972449829802e-05,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.278855628101155e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.854963718680664e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0004674748925026,285.15118408203125,294.1499938964844,294.48175048828125,292.9447631835937,295.6913757324219,294.57177734375,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357824990664994e-09,0.0009971866384148,-0.013555253855884,0.0,0.0,0.0,-0.0075571392662823,60.0,13.346967697143556,-0.0,-6.779807648626959e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.362201672047377e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.85887527349405e-05,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.281738362507895e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.858865814749151e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.000467660051072,285.14862060546875,294.1499938964844,294.4614562988281,292.9252319335937,295.6698608398437,294.55126953125,285.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975865250453,5.581881179494985e-09,0.0009975809371098,-0.0136760212481021,0.0,0.0,0.0,-0.0075799929909408,60.0,13.294178009033203,-0.0,-6.785169404111002e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.362201672047377e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.85887527349405e-05,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.281738362507895e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.858865814749151e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.000467660051072,285.14862060546875,294.1499938964844,294.4614562988281,292.9252319335937,295.6698608398437,294.55126953125,285.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975865250453,5.581881179494985e-09,0.0009975809371098,-0.0136760212481021,0.0,0.0,0.0,-0.0075799929909408,60.0,13.294178009033203,-0.0,-6.785169404111002e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.365184814669192e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.862016304396092e-05,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.284057937795296e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.862006845651194e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0004678090626839,285.1461486816406,294.1499938964844,294.4410095214844,292.90557861328125,295.6483154296875,294.53076171875,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.6189715103016624e-09,0.0009979006135836,-0.0137731852009892,0.0,0.0,0.0,-0.0075983931310474,60.0,13.24074363708496,-0.0,-6.789484530145273e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.365184814669192e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.862016304396092e-05,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.284057937795296e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.862006845651194e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0004678090626839,285.1461486816406,294.1499938964844,294.4410095214844,292.90557861328125,295.6483154296875,294.53076171875,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.6189715103016624e-09,0.0009979006135836,-0.0137731852009892,0.0,0.0,0.0,-0.0075983931310474,60.0,13.24074363708496,-0.0,-6.789484530145273e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.366587619297206e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.863493323791772e-05,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.285148603841662e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.863484592642636e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004678791738115,285.1438293457031,294.1499938964844,294.4204406738281,292.8857727050781,295.6268005371094,294.5101928710937,285.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980549803003,5.636374034168057e-09,0.0009980492759495,-0.0138187753036618,0.0,0.0,0.0,-0.0076070195063948,60.0,13.18589973449707,-0.0,-6.79150957694219e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.366587619297206e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.863493323791772e-05,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.285148603841662e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.863484592642636e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004678791738115,285.1438293457031,294.1499938964844,294.4204406738281,292.8857727050781,295.6268005371094,294.5101928710937,285.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980549803003,5.636374034168057e-09,0.0009980492759495,-0.0138187753036618,0.0,0.0,0.0,-0.0076070195063948,60.0,13.18589973449707,-0.0,-6.79150957694219e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.366818267153576e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.863735613180324e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.285328319994733e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.863726882031187e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0004678906989283,285.1426696777344,294.1499938964844,294.4100952148437,292.8758239746094,295.6160583496094,294.4998779296875,285.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980765171349,5.639205546970061e-09,0.0009980708127841,-0.0138261960819363,0.0,0.0,0.0,-0.0076084099709987,60.0,13.158052444458008,-0.0,-6.791839979314318e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.366443555336446e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.863340528681874e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.285035826498643e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.863331797532736e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004678719560615,285.1415710449219,294.1499938964844,294.39971923828125,292.8658447265625,295.60528564453125,294.4895935058594,285.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980358881875,5.634494648631971e-09,0.0009980301838368,-0.0138138541951775,0.0,0.0,0.0,-0.0076060728169977,60.0,13.12950038909912,-0.0,-6.791291440322311e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.364435391034932e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.861226135399193e-05,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.283474405994639e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.861217404250056e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0004677716933656,285.1394958496094,294.1499938964844,294.3788452148437,292.84576416015625,295.58380126953125,294.4690246582031,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978242451325,5.609406716899912e-09,0.000997818657197,-0.0137481288984417,0.0,0.0,0.0,-0.0075936503708362,60.0,13.07091236114502,-0.0,-6.788371820221073e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.364435391034932e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.861226135399193e-05,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.283474405994639e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.861217404250056e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0004677716933656,285.1394958496094,294.1499938964844,294.3788452148437,292.84576416015625,295.58380126953125,294.4690246582031,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978242451325,5.609406716899912e-09,0.000997818657197,-0.0137481288984417,0.0,0.0,0.0,-0.0075936503708362,60.0,13.07091236114502,-0.0,-6.788371820221073e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.360673720948398e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.85726437647827e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.280548015842214e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.857256372924894e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004675837990362,285.1375427246094,294.1499938964844,294.3578186035156,292.82550048828125,295.5623474121094,294.4485168457031,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974227286875,5.562462934705081e-09,0.000997417140752,-0.0136251477524638,0.0,0.0,0.0,-0.0075703780166804,60.0,13.010382652282717,-0.0,-6.782909878211285e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.360673720948398e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.85726437647827e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.280548015842214e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.857256372924894e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004675837990362,285.1375427246094,294.1499938964844,294.3578186035156,292.82550048828125,295.5623474121094,294.4485168457031,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974227286875,5.562462934705081e-09,0.000997417140752,-0.0136251477524638,0.0,0.0,0.0,-0.0075703780166804,60.0,13.010382652282717,-0.0,-6.782909878211285e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.355217480333522e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.851518552750348e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.276303949765861e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.851510549196972e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0004673112707678,285.1357116699219,294.1499938964844,294.33660888671875,292.8051147460937,295.5408935546875,294.4281311035156,285.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968404192477,5.494407151473979e-09,0.0009968349477276,-0.0134468581527471,0.0,0.0,0.0,-0.0075366385281085,60.0,12.947776794433594,-0.0,-6.774996563763126e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.355217480333522e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.851518552750348e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.276303949765861e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.851510549196972e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0004673112707678,285.1357116699219,294.1499938964844,294.33660888671875,292.8051147460937,295.5408935546875,294.4281311035156,285.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968404192477,5.494407151473979e-09,0.0009968349477276,-0.0134468581527471,0.0,0.0,0.0,-0.0075366385281085,60.0,12.947776794433594,-0.0,-6.774996563763126e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.347943705506624e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.843859152169898e-05,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.270646892720833e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.84385042102076e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0004669479385484,285.134033203125,294.1499938964844,294.31524658203125,292.7845458984375,295.5194396972656,294.4078369140625,285.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960640454664,5.403709923967881e-09,0.0009960586903616,-0.0132092526182532,0.0,0.0,0.0,-0.007491672411561,60.0,12.882842063903809,-0.0,-6.764457083363595e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.347943705506624e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.843859152169898e-05,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.270646892720833e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.84385042102076e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0004669479385484,285.134033203125,294.1499938964844,294.31524658203125,292.7845458984375,295.5194396972656,294.4078369140625,285.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960640454664,5.403709923967881e-09,0.0009960586903616,-0.0132092526182532,0.0,0.0,0.0,-0.007491672411561,60.0,12.882842063903809,-0.0,-6.764457083363595e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.343719284515828e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.839409904088824e-05,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.267361070262268e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.83940190053545e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004667369357775,285.1332397460937,294.1499938964844,294.3044738769531,292.7742004394531,295.5087280273437,294.39776611328125,285.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956117719411,5.351037390965985e-09,0.0009956064168363,-0.0130712632089853,0.0,0.0,0.0,-0.0074655511416494,60.0,12.849623680114746,-0.0,-6.758340731494172e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.339222742710264e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,9.834674710873514e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.26386351743713e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.83466670732014e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0004665123415179,285.13250732421875,294.1499938964844,294.2936706542969,292.7637939453125,295.498046875,294.3877258300781,285.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951324900612,5.294976901382142e-09,0.0009951272513717,-0.012924394570291,0.0,0.0,0.0,-0.0074377600103616,60.0,12.815991401672363,-0.0,-6.751832870577347e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.329178283223882e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.824096923694016e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.25605059415102e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.82408892014064e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004660105914808,285.1310729980469,294.1499938964844,294.2719421386719,292.7428894042969,295.47662353515625,294.36773681640625,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940641466528,5.1697583991483514e-09,0.0009940590243786,-0.012596339918673,0.0,0.0,0.0,-0.0073756966739892,60.0,12.747864723205566,-0.0,-6.737308666515673e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.329178283223882e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.824096923694016e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.25605059415102e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.82408892014064e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004660105914808,285.1310729980469,294.1499938964844,294.2719421386719,292.7428894042969,295.47662353515625,294.36773681640625,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940641466528,5.1697583991483514e-09,0.0009940590243786,-0.012596339918673,0.0,0.0,0.0,-0.0073756966739892,60.0,12.747864723205566,-0.0,-6.737308666515673e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.317702642874792e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.812012285692616e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.24712444934994e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.812004282139242e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0004654373624362,285.1297912597656,294.1499938964844,294.25,292.7217712402344,295.4552307128906,294.3478698730469,285.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928410872817,5.026706606514608e-09,0.0009928359650075,-0.0122215636074543,0.0,0.0,0.0,-0.0073047811165452,60.0,12.677373886108398,-0.0,-6.720735967746806e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.317702642874792e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.812012285692616e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.24712444934994e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.812004282139242e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0004654373624362,285.1297912597656,294.1499938964844,294.25,292.7217712402344,295.4552307128906,294.3478698730469,285.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928410872817,5.026706606514608e-09,0.0009928359650075,-0.0122215636074543,0.0,0.0,0.0,-0.0073047811165452,60.0,12.677373886108398,-0.0,-6.720735967746806e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.30222959141247e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.795717778615654e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,7.235089287860319e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.795709775062278e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004646644811145,285.1286315917969,294.1499938964844,294.2245178222656,292.7008056640625,295.43377685546875,294.3275756835937,285.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911921806633,4.8338550939774905e-09,0.0009911872912198,-0.0117163099348545,0.0,0.0,0.0,-0.0072091780602931,60.0,12.603650093078612,-0.0,-6.698425636386673e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.30222959141247e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.795717778615654e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,7.235089287860319e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.795709775062278e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004646644811145,285.1286315917969,294.1499938964844,294.2245178222656,292.7008056640625,295.43377685546875,294.3275756835937,285.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911921806633,4.8338550939774905e-09,0.0009911872912198,-0.0117163099348545,0.0,0.0,0.0,-0.0072091780602931,60.0,12.603650093078612,-0.0,-6.698425636386673e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.281023085350172e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.773386409506202e-05,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.218595419544727e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,9.773378405952826e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004636051889974,285.1275939941406,294.1499938964844,294.19244384765625,292.6803283691406,295.4121398925781,294.306396484375,285.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988932675682,4.5695722761252e-09,0.0009889281354844,-0.0110238958150148,0.0,0.0,0.0,-0.0070781651884317,60.0,12.525327682495115,-0.0,-6.667911378599456e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.281023085350172e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.773386409506202e-05,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.218595419544727e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,9.773378405952826e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004636051889974,285.1275939941406,294.1499938964844,294.19244384765625,292.6803283691406,295.4121398925781,294.306396484375,285.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988932675682,4.5695722761252e-09,0.0009889281354844,-0.0110238958150148,0.0,0.0,0.0,-0.0070781651884317,60.0,12.525327682495115,-0.0,-6.667911378599456e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.269417932955548e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.76116571109742e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,7.20956886652857e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.761157707544044e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0004630254989024,285.1271057128906,294.1499938964844,294.174072265625,292.6702880859375,295.4013061523437,294.29541015625,285.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876976255327,4.4249506281346385e-09,0.0009876932017505,-0.0106449844315648,0.0,0.0,0.0,-0.0070064784958958,60.0,12.48536205291748,-0.0,-6.65124275656126e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.254959877580404e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.74594004219398e-05,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,7.19832387403585e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.745932766236363e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0004623032873496,285.12664794921875,294.1499938964844,294.1542358398437,292.6603088378906,295.3903503417969,294.2840270996094,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861516300588,4.2447765302711105e-09,0.0009861473226919,-0.0101729249581694,0.0,0.0,0.0,-0.0069171325303614,60.0,12.442934036254885,-0.0,-6.630506987903574e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.225586109096184e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.7150077635888e-05,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.175477367127314e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.715000487631188e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004608360177371,285.1258850097656,294.1499938964844,294.1104431152344,292.64068603515625,295.36822509765625,294.26092529296875,285.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983023783192,3.878739107676665e-09,0.0009830199414864,-0.0092138666659593,0.0,0.0,0.0,-0.0067356848157942,60.0,12.356452941894531,-0.0,-6.588477674540627e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.225586109096184e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.7150077635888e-05,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.175477367127314e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.715000487631188e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004608360177371,285.1258850097656,294.1499938964844,294.1104431152344,292.64068603515625,295.36822509765625,294.26092529296875,285.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983023783192,3.878739107676665e-09,0.0009830199414864,-0.0092138666659593,0.0,0.0,0.0,-0.0067356848157942,60.0,12.356452941894531,-0.0,-6.588477674540627e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.19919621082954e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.687217971077187e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.154951163101941e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.687210695119576e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004595178179442,285.12518310546875,294.1499938964844,294.0614318847656,292.6214294433594,295.3457336425781,294.2388916015625,285.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802090935409,3.549877725106398e-09,0.0009802056010812,-0.0083521977066993,0.0,0.0,0.0,-0.0065726428292691,60.0,12.271254539489746,-0.0,-6.550831699314585e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.19919621082954e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.687217971077187e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.154951163101941e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.687210695119576e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004595178179442,285.12518310546875,294.1499938964844,294.0614318847656,292.6214294433594,295.3457336425781,294.2388916015625,285.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802090935409,3.549877725106398e-09,0.0009802056010812,-0.0083521977066993,0.0,0.0,0.0,-0.0065726428292691,60.0,12.271254539489746,-0.0,-6.550831699314585e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.189884440274908e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.677411435404792e-05,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.147708674892783e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.677404159447178e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004590526805259,285.1246337890625,294.1499938964844,294.0077819824219,292.6025085449219,295.3226623535156,294.212646484375,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792160708457,3.433795026097641e-09,0.000979212578386,-0.0080480370670557,0.0,0.0,0.0,-0.0065150940790772,60.0,12.19837474822998,-0.0,-6.537568708608887e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.189884440274908e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.677411435404792e-05,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.147708674892783e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.677404159447178e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004590526805259,285.1246337890625,294.1499938964844,294.0077819824219,292.6025085449219,295.3226623535156,294.212646484375,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792160708457,3.433795026097641e-09,0.000979212578386,-0.0080480370670557,0.0,0.0,0.0,-0.0065150940790772,60.0,12.19837474822998,-0.0,-6.537568708608887e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.199187479680404e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.68720851233229e-05,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,7.154944614740089e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.687201236374676e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0004595174395944,285.1241760253906,294.1499938964844,293.94989013671875,292.5838623046875,295.29913330078125,294.1827697753906,285.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802058339118,3.549647686895696e-09,0.0009802023414522,-0.0083515960723161,0.0,0.0,0.0,-0.0065725222229957,60.0,12.141083717346191,-0.0,-6.550805409233362e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.199187479680404e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.68720851233229e-05,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,7.154944614740089e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.687201236374676e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0004595174395944,285.1241760253906,294.1499938964844,293.94989013671875,292.5838623046875,295.29913330078125,294.1827697753906,285.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802058339118,3.549647686895696e-09,0.0009802023414522,-0.0083515960723161,0.0,0.0,0.0,-0.0065725222229957,60.0,12.141083717346191,-0.0,-6.550805409233362e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.217636397806928e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.70663531916216e-05,299.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.169292803155258e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.706628043204546e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.000460438983282,285.1239929199219,294.1499938964844,293.9195251464844,292.5746154785156,295.2869873046875,294.16357421875,285.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821719722822,3.779470514331251e-09,0.0009821682469919,-0.0089537715539336,0.0,0.0,0.0,-0.0066864588297903,60.0,12.12641716003418,-0.0,-6.577102595883845e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.23784464248456e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.727916039992124e-05,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.185010326793417e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.72790876403451e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004614484205376,285.12384033203125,294.1499938964844,293.8882751464844,292.5654296875,295.2746887207031,294.142578125,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843236766755,4.031218470146314e-09,0.0009843197185546,-0.0096133854240179,0.0,0.0,0.0,-0.0068112551234662,60.0,12.114875793457031,-0.0,-6.605969815609569e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
