time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.285994747187942e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.778620005818084e-05,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,7.222460408229381e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.77861272986047e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.000463853648398,285.12359619140625,294.1499938964844,293.82342529296875,292.5472106933594,295.24969482421875,294.096435546875,285.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894536342471,4.6310701939944465e-09,0.0009894489776343,-0.0111850257962942,0.0,0.0,0.0,-0.0071086268872022,60.0,12.102317810058594,-0.0,-6.67500614781602e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.285994747187942e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.778620005818084e-05,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,7.222460408229381e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.77861272986047e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.000463853648398,285.12359619140625,294.1499938964844,293.82342529296875,292.5472106933594,295.24969482421875,294.096435546875,285.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894536342471,4.6310701939944465e-09,0.0009894489776343,-0.0111850257962942,0.0,0.0,0.0,-0.0071086268872022,60.0,12.102317810058594,-0.0,-6.67500614781602e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.32837720029056e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.823250002227724e-05,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.255424134200439e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.823243453865872e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004659707192331,285.1234436035156,294.1499938964844,293.7557678222656,292.5291442871094,295.22393798828125,294.0408630371094,285.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939693845808,5.159055849190963e-09,0.0009939641458913,-0.0125683052465319,0.0,0.0,0.0,-0.0073703746311366,60.0,12.096607208251951,-0.0,-6.736068769441772e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.32837720029056e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.823250002227724e-05,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.255424134200439e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.823243453865872e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004659707192331,285.1234436035156,294.1499938964844,293.7557678222656,292.5291442871094,295.22393798828125,294.0408630371094,285.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939693845808,5.159055849190963e-09,0.0009939641458913,-0.0125683052465319,0.0,0.0,0.0,-0.0073703746311366,60.0,12.096607208251951,-0.0,-6.736068769441772e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.335023787571116e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.830249473452568e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.260593702085316e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.830242197494954e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.000466302735731,285.1234436035156,294.1499938964844,293.685791015625,292.5111999511719,295.19732666015625,293.9793395996094,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994678819552,5.241810097089683e-09,0.0009946735808625,-0.0127851068973541,0.0,0.0,0.0,-0.0074114082381129,60.0,12.07455348968506,-0.0,-6.745664649088212e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.335023787571116e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.830249473452568e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.260593702085316e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.830242197494954e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.000466302735731,285.1234436035156,294.1499938964844,293.685791015625,292.5111999511719,295.19732666015625,293.9793395996094,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994678819552,5.241810097089683e-09,0.0009946735808625,-0.0127851068973541,0.0,0.0,0.0,-0.0074114082381129,60.0,12.07455348968506,-0.0,-6.745664649088212e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.290924936067312e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.783811401575804e-05,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.226294837892056e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.783804853213952e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004640999541152,285.12353515625,294.1499938964844,293.614013671875,292.49334716796875,295.1700134277344,293.920654296875,285.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899811120703,4.692319421906177e-09,0.0009899764554575,-0.011345493607223,0.0,0.0,0.0,-0.0071390098892152,60.0,12.007079124450684,-0.0,-6.682075337494099e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.290924936067312e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.783811401575804e-05,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.226294837892056e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.783804853213952e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004640999541152,285.12353515625,294.1499938964844,293.614013671875,292.49334716796875,295.1700134277344,293.920654296875,285.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899811120703,4.692319421906177e-09,0.0009899764554575,-0.011345493607223,0.0,0.0,0.0,-0.0071390098892152,60.0,12.007079124450684,-0.0,-6.682075337494099e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.261943341698498e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.75329166976735e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,7.203753193607554e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.753285121405496e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0004626522713806,285.12359619140625,294.1499938964844,293.5775756835937,292.4844665527344,295.1561279296875,293.8936767578125,285.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868923807516,4.331198955043192e-09,0.0009868880733847,-0.0103993555530905,0.0,0.0,0.0,-0.0069599845446646,60.0,11.960067749023438,-0.0,-6.640448901862328e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.232090815203264e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.72185589489527e-05,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.180534157669172e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.721849346533418e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0004611610784195,285.12371826171875,294.1499938964844,293.54083251953125,292.4756164550781,295.14208984375,293.8684997558594,285.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983711448498,3.9592351619432975e-09,0.0009837074903771,-0.0094247786328196,0.0,0.0,0.0,-0.006775586400181,60.0,11.908509254455566,-0.0,-6.597709045763622e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.186127863358706e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.673454042058438e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.144785195123404e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.673447493696584e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004588651354424,285.1240234375,294.1499938964844,293.466796875,292.4579467773437,295.1135559082031,293.8225402832031,285.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788123425096,3.386516178593979e-09,0.0009788089664652,-0.007924155332148,0.0,0.0,0.0,-0.0064916592091321,60.0,11.804665565490724,-0.0,-6.532170715445318e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.186127863358706e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.673454042058438e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.144785195123404e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.673447493696584e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004588651354424,285.1240234375,294.1499938964844,293.466796875,292.4579467773437,295.1135559082031,293.8225402832031,285.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788123425096,3.386516178593979e-09,0.0009788089664652,-0.007924155332148,0.0,0.0,0.0,-0.0064916592091321,60.0,11.804665565490724,-0.0,-6.532170715445318e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.18742225621827e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.674816828919576e-05,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.145791460061446e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.674810280557722e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004589298332575,285.1244506835937,294.1499938964844,293.3923645019531,292.4403991699219,295.0842590332031,293.77685546875,285.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789480827748,3.402586656875428e-09,0.0009789447067305,-0.0079662660136818,0.0,0.0,0.0,-0.0064996173605322,60.0,11.728912353515623,-0.0,-6.53400533678905e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.18742225621827e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.674816828919576e-05,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.145791460061446e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.674810280557722e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004589298332575,285.1244506835937,294.1499938964844,293.3923645019531,292.4403991699219,295.0842590332031,293.77685546875,285.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789480827748,3.402586656875428e-09,0.0009789447067305,-0.0079662660136818,0.0,0.0,0.0,-0.0064996173605322,60.0,11.728912353515623,-0.0,-6.53400533678905e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.235890320269392e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.725856216391549e-05,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.183488924056292e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.725849668029696e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004613509227056,285.1249694824219,294.1499938964844,293.3179931640625,292.4229736328125,295.0540771484375,293.7207946777344,285.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841108694672,4.006400544653843e-09,0.0009841067949309,-0.0095483604818582,0.0,0.0,0.0,-0.0067989486269652,60.0,11.699762344360352,-0.0,-6.603121249781907e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.235890320269392e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.725856216391549e-05,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.183488924056292e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.725849668029696e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004613509227056,285.1249694824219,294.1499938964844,293.3179931640625,292.4229736328125,295.0540771484375,293.7207946777344,285.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841108694672,4.006400544653843e-09,0.0009841067949309,-0.0095483604818582,0.0,0.0,0.0,-0.0067989486269652,60.0,11.699762344360352,-0.0,-6.603121249781907e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.289281297242268e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.782078996067868e-05,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,7.22501499694772e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.782072447706014e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004640179104171,285.1256103515625,294.1499938964844,293.244140625,292.4056701660156,295.0229187011719,293.6502380371094,285.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898000862449,4.6715489254722806e-09,0.000989795429632,-0.0112910782918334,0.0,0.0,0.0,-0.0071286954917013,60.0,11.69928741455078,-0.0,-6.679677966303643e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.289281297242268e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.782078996067868e-05,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,7.22501499694772e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.782072447706014e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004640179104171,285.1256103515625,294.1499938964844,293.244140625,292.4056701660156,295.0229187011719,293.6502380371094,285.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898000862449,4.6715489254722806e-09,0.000989795429632,-0.0112910782918334,0.0,0.0,0.0,-0.0071286954917013,60.0,11.69928741455078,-0.0,-6.679677966303643e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.31121758185327e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.805179433897138e-05,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,7.24207638995722e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.805172885535284e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004651136696338,285.1259765625,294.1499938964844,293.20758056640625,292.3970642089844,295.0069885253906,293.6107177734375,285.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921373566612,4.944830767072972e-09,0.0009921323508024,-0.0120070604607462,0.0,0.0,0.0,-0.0072641740553081,60.0,11.69980239868164,-0.0,-6.711259459279972e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.33277769945562e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.827882604440674e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,7.258845289470628e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.82787605607882e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004661906568799,285.1263732910156,294.1499938964844,293.1713256835937,292.3885192871094,294.9908447265625,293.5692138671875,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944335324689,5.213423914796067e-09,0.0009944282937794,-0.0127107417210936,0.0,0.0,0.0,-0.0073973229154944,60.0,11.69955825805664,-0.0,-6.7423719940507e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.354233770864084e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.850476635619998e-05,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.275533425854519e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.850470814853908e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004672624345403,285.1272277832031,294.1499938964844,293.1000061035156,292.3716125488281,294.9579162597656,293.483642578125,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967216756194,5.480696785298278e-09,0.0009967162040993,-0.0134109416976571,0.0,0.0,0.0,-0.0075298338197171,60.0,11.688371658325195,-0.0,-6.773402816406815e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.354233770864084e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.850476635619998e-05,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.275533425854519e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.850470814853908e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004672624345403,285.1272277832031,294.1499938964844,293.1000061035156,292.3716125488281,294.9579162597656,293.483642578125,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967216756194,5.480696785298278e-09,0.0009967162040993,-0.0134109416976571,0.0,0.0,0.0,-0.0075298338197171,60.0,11.688371658325195,-0.0,-6.773402816406815e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.297850920120254e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.791102638700976e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.231679774122313e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.791096090339124e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0004644459986593,285.128173828125,294.1499938964844,293.0306701660156,292.3549499511719,294.9245300292969,293.4094543457031,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907135972753,4.778153872564417e-09,0.0009907088242471,-0.0115703772753477,0.0,0.0,0.0,-0.0071815536357462,60.0,11.62029266357422,-0.0,-6.691988829743424e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.297850920120254e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.791102638700976e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.231679774122313e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.791096090339124e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0004644459986593,285.128173828125,294.1499938964844,293.0306701660156,292.3549499511719,294.9245300292969,293.4094543457031,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907135972753,4.778153872564417e-09,0.0009907088242471,-0.0115703772753477,0.0,0.0,0.0,-0.0071815536357462,60.0,11.62029266357422,-0.0,-6.691988829743424e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.255207987735048e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.74619688349776e-05,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.198512321338058e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.746191062731668e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004623158893082,285.1292724609375,294.1499938964844,292.9637451171875,292.338623046875,294.8905944824219,293.3460693359375,285.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861717699095,4.2468051297817055e-09,0.0009861674625426,-0.010178237222135,0.0,0.0,0.0,-0.0069181523285806,60.0,11.535784721374512,-0.0,-6.630740045920902e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.255207987735048e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.74619688349776e-05,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.198512321338058e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.746191062731668e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004623158893082,285.1292724609375,294.1499938964844,292.9637451171875,292.338623046875,294.8905944824219,293.3460693359375,285.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861717699095,4.2468051297817055e-09,0.0009861674625426,-0.010178237222135,0.0,0.0,0.0,-0.0069181523285806,60.0,11.535784721374512,-0.0,-6.630740045920902e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.21401151572354e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.702815441414714e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.166470459196717e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.70280889305286e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0004602580738719,285.13043212890625,294.1499938964844,292.8997497558594,292.3226928710937,294.8563232421875,293.2904663085937,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817801183089,3.733485520740487e-09,0.0009817763930186,-0.0088332826271653,0.0,0.0,0.0,-0.0066636689007282,60.0,11.44874668121338,-0.0,-6.571836763669128e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.21401151572354e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.702815441414714e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.166470459196717e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.70280889305286e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0004602580738719,285.13043212890625,294.1499938964844,292.8997497558594,292.3226928710937,294.8563232421875,293.2904663085937,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817801183089,3.733485520740487e-09,0.0009817763930186,-0.0088332826271653,0.0,0.0,0.0,-0.0066636689007282,60.0,11.44874668121338,-0.0,-6.571836763669128e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.20371021493338e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.691967716207728e-05,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.158458174671978e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.691961167845876e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004597435181494,285.1310729980469,294.1499938964844,292.8690185546875,292.3149108886719,294.8389892578125,293.2640380859375,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806816233322,3.605117093741228e-09,0.0009806780144572,-0.0084969354793429,0.0,0.0,0.0,-0.0066000279039144,60.0,11.411066055297852,-0.0,-6.557147713692757e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.19914382393472e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.687158308224753e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.154906779760495e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.68715248745866e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004595154314301,285.1317138671875,294.1499938964844,292.83917236328125,292.3072509765625,294.82159423828125,293.2376708984375,285.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801941923797,3.548197291536325e-09,0.00098019069992,-0.0083477944135665,0.0,0.0,0.0,-0.0065718069672584,60.0,11.37789249420166,-0.0,-6.55063985277593e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.214448073180392e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.703274554340167e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.166809518821537e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.703268733574076e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0004602799308486,285.1330871582031,294.1499938964844,292.7824401855469,292.2923278808594,294.7864685058594,293.1816101074219,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818236576393,3.738823028953675e-09,0.000981819932349,-0.0088472692295908,0.0,0.0,0.0,-0.0066663045436143,60.0,11.332128524780272,-0.0,-6.572447830421879e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.214448073180392e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.703274554340167e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.166809518821537e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.703268733574076e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0004602799308486,285.1330871582031,294.1499938964844,292.7824401855469,292.2923278808594,294.7864685058594,293.1816101074219,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818236576393,3.738823028953675e-09,0.000981819932349,-0.0088472692295908,0.0,0.0,0.0,-0.0066663045436143,60.0,11.332128524780272,-0.0,-6.572447830421879e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.2499925813172e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.740704263094813e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,7.194455247372389e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.74069844232872e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0004620554100256,285.13458251953125,294.1499938964844,292.7300720214844,292.2780456542969,294.7508239746094,293.118408203125,285.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985610182397,4.181617274667815e-09,0.0009856059914454,-0.0100074438378214,0.0,0.0,0.0,-0.0068858154118061,60.0,11.31220817565918,-0.0,-6.623245241144107e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.2499925813172e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.740704263094813e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,7.194455247372389e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.74069844232872e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0004620554100256,285.13458251953125,294.1499938964844,292.7300720214844,292.2780456542969,294.7508239746094,293.118408203125,285.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985610182397,4.181617274667815e-09,0.0009856059914454,-0.0100074438378214,0.0,0.0,0.0,-0.0068858154118061,60.0,11.31220817565918,-0.0,-6.623245241144107e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.289387526223436e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.78218886302784e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.225095760077238e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.78218304226175e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004640233237296,285.1361694335937,294.1499938964844,292.6824951171875,292.2644958496094,294.71484375,293.0501403808594,285.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898067219182,4.6723993563091434e-09,0.0009898020653054,-0.0112933069467544,0.0,0.0,0.0,-0.0071291141211986,60.0,11.303842544555664,-0.0,-6.679776021201178e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.289387526223436e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.78218886302784e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.225095760077238e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.78218304226175e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004640233237296,285.1361694335937,294.1499938964844,292.6824951171875,292.2644958496094,294.71484375,293.0501403808594,285.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898067219182,4.6723993563091434e-09,0.0009898020653054,-0.0112933069467544,0.0,0.0,0.0,-0.0071291141211986,60.0,11.303842544555664,-0.0,-6.679776021201178e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.324999700766055e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.819689876167104e-05,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.252793875522912e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.819684055401012e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004658022080548,285.13787841796875,294.1499938964844,292.6402587890625,292.2517395019531,294.6786499023437,292.9820861816406,285.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936051210388,5.116048029663034e-09,0.0009935999987646,-0.0124556273221969,0.0,0.0,0.0,-0.0073490715585649,60.0,11.298795700073242,-0.0,-6.731084312150415e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.324999700766055e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.819689876167104e-05,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.252793875522912e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.819684055401012e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004658022080548,285.13787841796875,294.1499938964844,292.6402587890625,292.2517395019531,294.6786499023437,292.9820861816406,285.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936051210388,5.116048029663034e-09,0.0009935999987646,-0.0124556273221969,0.0,0.0,0.0,-0.0073490715585649,60.0,11.298795700073242,-0.0,-6.731084312150415e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.341592522105202e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.837163088377564e-05,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.265699241543189e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.837157267611474e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0004666310560423,285.1387634277344,294.1499938964844,292.6212463378906,292.2456970214844,294.6605224609375,292.9483642578125,285.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953762637451,5.322757345993523e-09,0.0009953709086403,-0.012997169047594,0.0,0.0,0.0,-0.00745156314224,60.0,11.296405792236328,-0.0,-6.755056602969489e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
