time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.354833309771492e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.851106733549386e-05,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.275997631950304e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.851100912783296e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0004672924696933,285.1396484375,294.1499938964844,292.603759765625,292.2398986816406,294.6423645019531,292.9151916503906,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967811638489,5.487701404405243e-09,0.0009967755759134,-0.0134292924776673,0.0,0.0,0.0,-0.0075333039276301,60.0,11.29317855834961,-0.0,-6.774217098381996e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.373598732054234e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.870866779237986e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.290592475328594e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.870860958471894e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0004682298167608,285.1415405273437,294.1499938964844,292.5735168457031,292.22900390625,294.60614013671875,292.8536071777344,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987818775698,5.721449980455873e-09,0.000998776173219,-0.0140416510403156,0.0,0.0,0.0,-0.0076491921208798,60.0,11.281339645385742,-0.0,-6.801415253221421e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.373598732054234e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.870866779237986e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.290592475328594e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.870860958471894e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0004682298167608,285.1415405273437,294.1499938964844,292.5735168457031,292.22900390625,294.60614013671875,292.8536071777344,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987818775698,5.721449980455873e-09,0.000998776173219,-0.0140416510403156,0.0,0.0,0.0,-0.0076491921208798,60.0,11.281339645385742,-0.0,-6.801415253221421e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.385709563503042e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.883620077744126e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.300012657651678e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.883614984573796e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004688348271884,285.1435546875,294.1499938964844,292.54998779296875,292.2191772460937,294.5701599121094,292.7983703613281,285.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000733891502,5.87230308823905e-09,0.0010000675683841,-0.0144368354231119,0.0,0.0,0.0,-0.0077239838428795,60.0,11.264421463012695,-0.0,-6.818996922675069e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.385709563503042e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.883620077744126e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.300012657651678e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.883614984573796e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004688348271884,285.1435546875,294.1499938964844,292.54998779296875,292.2191772460937,294.5701599121094,292.7983703613281,285.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000733891502,5.87230308823905e-09,0.0010000675683841,-0.0144368354231119,0.0,0.0,0.0,-0.0077239838428795,60.0,11.264421463012695,-0.0,-6.818996922675069e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.393919754074886e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.8922653705813e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.306397310458124e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.892260277410968e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004692449292633,285.1456604003906,294.1499938964844,292.53082275390625,292.21044921875,294.5343933105469,292.74871826171875,285.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009467368945,5.974540862041522e-09,0.0010009407997131,-0.0147046642377972,0.0,0.0,0.0,-0.0077746626920998,60.0,11.244721412658691,-0.0,-6.830926224665745e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.393919754074886e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.8922653705813e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.306397310458124e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.892260277410968e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004692449292633,285.1456604003906,294.1499938964844,292.53082275390625,292.21044921875,294.5343933105469,292.74871826171875,285.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009467368945,5.974540862041522e-09,0.0010009407997131,-0.0147046642377972,0.0,0.0,0.0,-0.0077746626920998,60.0,11.244721412658691,-0.0,-6.830926224665745e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.401445277035236e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.900189616018906e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,7.312250090762973e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.900184522848576e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004696208634413,285.1479187011719,294.1499938964844,292.5133056640625,292.2027282714844,294.49920654296875,292.7070007324219,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.0682516789256624e-09,0.0010017398744821,-0.0149501524865627,0.0,0.0,0.0,-0.0078211082145571,60.0,11.22474193572998,-0.0,-6.841869293339188e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.401445277035236e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.900189616018906e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,7.312250090762973e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.900184522848576e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004696208634413,285.1479187011719,294.1499938964844,292.5133056640625,292.2027282714844,294.49920654296875,292.7070007324219,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.0682516789256624e-09,0.0010017398744821,-0.0149501524865627,0.0,0.0,0.0,-0.0078211082145571,60.0,11.22474193572998,-0.0,-6.841869293339188e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.405214950675143e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.904159378493203e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,7.315182301681489e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.904154285322876e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0004698091652244,285.1490783691406,294.1499938964844,292.5051574707031,292.1992492675781,294.4817810058594,292.6882019042969,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021473281085,6.115194572942073e-09,0.0010021412745118,-0.0150731233879923,0.0,0.0,0.0,-0.007844379171729,60.0,11.215280532836914,-0.0,-6.84735397271652e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.408988989889622e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.908133506542072e-05,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.31811742298305e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.908128413371742e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004699976998381,285.1502685546875,294.1499938964844,292.4974060058594,292.19598388671875,294.4644470214844,292.6702575683594,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025493102148,6.162193866288135e-09,0.0010025431402027,-0.0151962414383888,0.0,0.0,0.0,-0.0078676789999008,60.0,11.20607566833496,-0.0,-6.852847889149416e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.41654943744652e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.916095586959273e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.323997851926833e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.916090493788944e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004703753802459,285.1527099609375,294.1499938964844,292.48309326171875,292.190185546875,294.429931640625,292.63604736328125,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563514369173845e-09,0.0010033482685685,-0.0154428929090499,0.0,0.0,0.0,-0.0079143568873405,60.0,11.18823528289795,-0.0,-6.863860591010963e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.41654943744652e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.916095586959273e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.323997851926833e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.916090493788944e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004703753802459,285.1527099609375,294.1499938964844,292.48309326171875,292.190185546875,294.429931640625,292.63604736328125,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563514369173845e-09,0.0010033482685685,-0.0154428929090499,0.0,0.0,0.0,-0.0079143568873405,60.0,11.18823528289795,-0.0,-6.863860591010963e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.42414189921692e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.924090409185736e-05,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.329903019126505e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.924084588419646e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004707546322606,285.1552429199219,294.1499938964844,292.47027587890625,292.1852722167969,294.39581298828125,292.6055908203125,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350896697426833e-09,0.0010041566565632,-0.0156905576586723,0.0,0.0,0.0,-0.0079612266272306,60.0,11.171833038330078,-0.0,-6.874928004663161e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.42414189921692e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.924090409185736e-05,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.329903019126505e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.924084588419646e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004707546322606,285.1552429199219,294.1499938964844,292.47027587890625,292.1852722167969,294.39581298828125,292.6055908203125,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350896697426833e-09,0.0010041566565632,-0.0156905576586723,0.0,0.0,0.0,-0.0079612266272306,60.0,11.171833038330078,-0.0,-6.874928004663161e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.431762737222016e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.93211506283842e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,7.335830014199018e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.93210996966809e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0004711353394668,285.1578369140625,294.1499938964844,292.4590148925781,292.1811828613281,294.36212158203125,292.5784912109375,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.001004968304187,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.15689754486084,-0.0,-6.8860458668496e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.431762737222016e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.93211506283842e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,7.335830014199018e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.93210996966809e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0004711353394668,285.1578369140625,294.1499938964844,292.4590148925781,292.1811828613281,294.36212158203125,292.5784912109375,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.001004968304187,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.15689754486084,-0.0,-6.8860458668496e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.439410496270284e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.94016882032156e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,7.341778109548613e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.94016372715123e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0004715173563454,285.1605529785156,294.1499938964844,292.4491882324219,292.17791748046875,294.328857421875,292.5545349121094,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.143427848815918,-0.0,-6.89721204594207e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.439410496270284e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.94016882032156e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,7.341778109548613e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.94016372715123e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0004715173563454,285.1605529785156,294.1499938964844,292.4491882324219,292.17791748046875,294.328857421875,292.5545349121094,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.143427848815918,-0.0,-6.89721204594207e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.443243470741436e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.944204794010147e-05,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.344759069383144e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.944199700839818e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.000471708830446,285.1619567871094,294.1499938964844,292.44482421875,292.17657470703125,294.3124389648437,292.54400634765625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.137401580810549,-0.0,-6.90281254378533e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.447079355595632e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.948244405677542e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.347742939600721e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.948239312507212e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004719004500657,285.1633605957031,294.1499938964844,292.4408264160156,292.1754150390625,294.296142578125,292.5340881347656,285.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.131675720214844,-0.0,-6.908418725970479e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.454758401261644e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.956330177374184e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,7.353715045610443e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.956325084203854e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004722840094473,285.1662292480469,294.1499938964844,292.4338684082031,292.1736145019531,294.2637634277344,292.51544189453125,285.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.12082290649414,-0.0,-6.919648853909166e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.454758401261644e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.956330177374184e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,7.353715045610443e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.956325084203854e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004722840094473,285.1662292480469,294.1499938964844,292.4338684082031,292.1736145019531,294.2637634277344,292.51544189453125,285.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.12082290649414,-0.0,-6.919648853909166e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.46244108490646e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.964420314645396e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.359690789598972e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.964415221475063e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0004726678016595,285.169189453125,294.1499938964844,292.4282531738281,292.1724853515625,294.2318725585937,292.4994812011719,285.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.11137866973877,-0.0,-6.930893903245305e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.46244108490646e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.964420314645396e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.359690789598972e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.964415221475063e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0004726678016595,285.169189453125,294.1499938964844,292.4282531738281,292.1724853515625,294.2318725585937,292.4994812011719,285.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.11137866973877,-0.0,-6.930893903245305e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.470117947785184e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.972504631150514e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.36566144041717e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.972499537980184e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004730513028334,285.1722106933594,294.1499938964844,292.4239807128906,292.1719970703125,294.2005310058594,292.4858703613281,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.103188514709473,-0.0,-6.94213966312418e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.470117947785184e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.972504631150514e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.36566144041717e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.972499537980184e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004730513028334,285.1722106933594,294.1499938964844,292.4239807128906,292.1719970703125,294.2005310058594,292.4858703613281,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.103188514709473,-0.0,-6.94213966312418e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.477782441535965e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.980575123336166e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.37162190489471e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.980570030165836e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004734341346193,285.1753234863281,294.1499938964844,292.4210205078125,292.17205810546875,294.169677734375,292.4743957519531,285.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.096160888671877,-0.0,-6.953375475404755e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.477782441535965e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.980575123336166e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.37162190489471e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.980570030165836e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004734341346193,285.1753234863281,294.1499938964844,292.4210205078125,292.17205810546875,294.169677734375,292.4743957519531,285.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.096160888671877,-0.0,-6.953375475404755e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.48160741245374e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.984602365875617e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.374597043963149e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.984598000301048e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0004736252012662,285.17694091796875,294.1499938964844,292.4200134277344,292.1723022460937,294.1545104980469,292.4696350097656,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.093189239501951,-0.0,-6.958986631389052e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.48542874539271e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.988626698032022e-05,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.377569272648543e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.988622332457452e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004738160932902,285.1785583496094,294.1499938964844,292.4193115234375,292.17266845703125,294.13946533203125,292.46533203125,285.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.09044361114502,-0.0,-6.964594945202407e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.49306195252575e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.996665176004171e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.383506454061717e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.99666008283384e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0004741974116768,285.18182373046875,294.1499938964844,292.4188537597656,292.1737365722656,294.1096496582031,292.4575500488281,285.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.085416793823242,-0.0,-6.975803756859025e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.49306195252575e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.996665176004171e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.383506454061717e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.99666008283384e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0004741974116768,285.18182373046875,294.1499938964844,292.4188537597656,292.1737365722656,294.1096496582031,292.4575500488281,285.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.085416793823242,-0.0,-6.975803756859025e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.500683518126608e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001000469055725,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.38943344913423e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001000468546408,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.000474578118883,285.1851806640625,294.1499938964844,292.4195556640625,292.17529296875,294.0804443359375,292.4516906738281,285.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.081415176391602,-0.0,-6.987004042002809e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.500683518126608e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001000469055725,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.38943344913423e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001000468546408,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.000474578118883,285.1851806640625,294.1499938964844,292.4195556640625,292.17529296875,294.0804443359375,292.4516906738281,285.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.081415176391602,-0.0,-6.987004042002809e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.50830799411051e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001001271884888,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.39536335458979e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.000100127144833,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004749589716084,285.1886291503906,294.1499938964844,292.42144775390625,292.1772155761719,294.0518493652344,292.4474792480469,285.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.078314781188965,-0.0,-6.998217827458576e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.50830799411051e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001001271884888,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.39536335458979e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.000100127144833,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004749589716084,285.1886291503906,294.1499938964844,292.42144775390625,292.1772155761719,294.0518493652344,292.4474792480469,285.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.078314781188965,-0.0,-6.998217827458576e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.515952115179972e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001002076896838,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.401309267152101e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0001002076387521,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004753408429678,285.1921691894531,294.1499938964844,292.4244384765625,292.1794738769531,294.0238037109375,292.4447326660156,285.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.075993537902832,-0.0,-7.009469982222073e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.515952115179972e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001002076896838,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.401309267152101e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0001002076387521,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004753408429678,285.1921691894531,294.1499938964844,292.4244384765625,292.1794738769531,294.0238037109375,292.4447326660156,285.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.075993537902832,-0.0,-7.009469982222073e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
