time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.519790182821453e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001002481076284,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.404293864965439e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0001002480566967,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0004755325790029,285.1939392089844,294.1499938964844,292.4263610839844,292.18072509765625,294.0100402832031,292.4439392089844,285.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.0085517447441816,60.0,11.075133323669434,-0.0,-7.015123770770515e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.523639891995116e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0001002886419882,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.407287921523675e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0001002885983325,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0004757248680107,285.1957397460937,294.1499938964844,292.42852783203125,292.1820373535156,293.996337890625,292.4433288574219,285.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.07439422607422,-0.0,-7.020796033430089e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.531383693683892e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0001003701836452,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.413310959236696e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0001003701399895,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004761116870213,285.19940185546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9692077636719,292.4427185058594,285.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.073164939880373,-0.0,-7.032213034108281e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.531383693683892e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0001003701836452,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.413310959236696e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0001003701399895,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004761116870213,285.19940185546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9692077636719,292.4427185058594,285.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.073164939880373,-0.0,-7.032213034108281e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.539279562886804e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001004533332888,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.419452595058829e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001004532896331,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004765061312355,285.2030944824219,294.1499938964844,292.4398498535156,292.1878967285156,293.9427185058594,292.4437866210937,285.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784798583543306e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720744147896,60.0,11.072691917419434,-0.0,-7.043864513889275e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.539279562886804e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001004533332888,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.419452595058829e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001004532896331,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004765061312355,285.2030944824219,294.1499938964844,292.4398498535156,292.1878967285156,293.9427185058594,292.4437866210937,285.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784798583543306e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720744147896,60.0,11.072691917419434,-0.0,-7.043864513889275e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.5472794782836e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001005375743261,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.425674266414717e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001005375306704,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004769057268276,285.20684814453125,294.1499938964844,292.447021484375,292.19110107421875,293.91656494140625,292.4456787109375,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.072588920593262,-0.0,-7.055678707956758e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.5472794782836e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001005375743261,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.425674266414717e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001005375306704,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004769057268276,285.20684814453125,294.1499938964844,292.447021484375,292.19110107421875,293.91656494140625,292.4456787109375,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.072588920593262,-0.0,-7.055678707956758e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.555578435538337e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.000100624965853,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.432128768414259e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001006249221973,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004773202817887,285.210693359375,294.1499938964844,292.4551086425781,292.19439697265625,293.89111328125,292.4493408203125,285.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987789096830511e-09,0.0010181538527831,-0.0199779514223337,0.0,0.0,0.0,-0.0087727047502994,60.0,11.073251724243164,-0.0,-7.067945517746922e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.555578435538337e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.000100624965853,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.432128768414259e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001006249221973,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004773202817887,285.210693359375,294.1499938964844,292.4551086425781,292.19439697265625,293.89111328125,292.4493408203125,285.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987789096830511e-09,0.0010181538527831,-0.0199779514223337,0.0,0.0,0.0,-0.0087727047502994,60.0,11.073251724243164,-0.0,-7.067945517746922e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.559783939039336e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.000100669254607,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.435400038957596e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.0001006692109513,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0004775303823407,285.212646484375,294.1499938964844,292.4595031738281,292.1960754394531,293.8785400390625,292.45147705078125,285.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.073708534240724,-0.0,-7.074167029941236e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.564088395563886e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.000100714576547,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.438747707055882e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001007145328912,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0004777454014401,285.214599609375,294.1499938964844,292.4641418457031,292.1977844238281,293.8661193847656,292.4540100097656,285.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,11.07432746887207,-0.0,-7.08053633502459e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.572890121489765e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.000100807264971,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.445592927979305e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001008072213153,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004781850730068,285.2185363769531,294.1499938964844,292.4740295410156,292.201171875,293.8415832519531,292.459716796875,285.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.075841903686523,-0.0,-7.093569820426637e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.572890121489765e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.000100807264971,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.445592927979305e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001008072213153,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004781850730068,285.2185363769531,294.1499938964844,292.4740295410156,292.201171875,293.8415832519531,292.459716796875,285.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.075841903686523,-0.0,-7.093569820426637e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.582225902704522e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001009055704344,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,7.45285433367826e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001009055340546,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004786514327861,285.2225646972656,294.1499938964844,292.4847717285156,292.2045288085937,293.8178405761719,292.4671325683594,285.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.07803440093994,-0.0,-7.107407640205565e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.582225902704522e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001009055704344,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,7.45285433367826e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001009055340546,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004786514327861,285.2225646972656,294.1499938964844,292.4847717285156,292.2045288085937,293.8178405761719,292.4671325683594,285.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.07803440093994,-0.0,-7.107407640205565e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.591783600626512e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.000101006218756,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.46028745197691e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001010061751003,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004791288520209,285.2266540527344,294.1499938964844,292.496337890625,292.20782470703125,293.7943725585937,292.4750671386719,285.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588889360427,0.0,0.0,0.0,-0.0089962556958198,60.0,11.080437660217283,-0.0,-7.121588652125865e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.591783600626512e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.000101006218756,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.46028745197691e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001010061751003,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004791288520209,285.2266540527344,294.1499938964844,292.496337890625,292.20782470703125,293.7943725585937,292.4750671386719,285.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588889360427,0.0,0.0,0.0,-0.0089962556958198,60.0,11.080437660217283,-0.0,-7.121588652125865e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.602327918400988e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001011172498692,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.468488911399618e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001011172134894,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004796555731445,285.2308349609375,294.1499938964844,292.5086669921875,292.2109680175781,293.77215576171875,292.4853820800781,285.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231415508314,8.570071763358555e-09,0.001023133052513,-0.0215028338134288,0.0,0.0,0.0,-0.0090613681823015,60.0,11.083672523498535,-0.0,-7.13725043510749e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.602327918400988e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001011172498692,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.468488911399618e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001011172134894,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004796555731445,285.2308349609375,294.1499938964844,292.5086669921875,292.2109680175781,293.77215576171875,292.4853820800781,285.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231415508314,8.570071763358555e-09,0.001023133052513,-0.0215028338134288,0.0,0.0,0.0,-0.0090613681823015,60.0,11.083672523498535,-0.0,-7.13725043510749e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.607353422325104e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.000101170167909,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,7.472397555829957e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001011701315292,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004799065936822,285.23291015625,294.1499938964844,292.51513671875,292.2124938964844,293.7608337402344,292.4901733398437,285.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236778762191,8.632666137486922e-09,0.0010236692614853,-0.0216667484492063,0.0,0.0,0.0,-0.0090924045071005,60.0,11.085187911987305,-0.0,-7.144721081431271e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.612689609639348e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001012263674056,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.476547762053087e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0001012263310258,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004801731847692,285.2350158691406,294.1499938964844,292.5217590332031,292.2139587402344,293.7496643066406,292.4952392578125,285.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024245400913,8.699140074952538e-09,0.0010242366697639,-0.0218408182263374,0.0,0.0,0.0,-0.0091253528371453,60.0,11.08670139312744,-0.0,-7.152658554332447e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.618908370612188e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0001012918510241,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.481384818674996e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001012918146443,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0004804838099516,285.2373962402344,294.1499938964844,292.5293884277344,292.21551513671875,293.7373046875,292.501220703125,285.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249074548482,8.776598114934586e-09,0.0010248987236991,-0.0220436509698629,0.0,0.0,0.0,-0.0091637512668967,60.0,11.088502883911133,-0.0,-7.161913373465725e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.623925143387169e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001013446817523,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.485286187147722e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0001013446380966,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004807344230357,285.2392578125,294.1499938964844,292.5355529785156,292.2167053222656,293.7277526855469,292.5062561035156,285.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254416847601,8.839088572187848e-09,0.0010254328371956,-0.022207286208868,0.0,0.0,0.0,-0.0091947289183735,60.0,11.090033531188965,-0.0,-7.169384019789504e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.63563797995448e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001014680237858,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.494396413676441e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.000101467987406,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004813195264432,285.2435607910156,294.1499938964844,292.54998779296875,292.2191772460937,293.7064819335937,292.51837158203125,285.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266894241794,8.984989641191987e-09,0.0010266804601997,-0.0225893333554267,0.0,0.0,0.0,-0.0092670591548085,60.0,11.093852043151855,-0.0,-7.186841344264394e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.63563797995448e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001014680237858,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.494396413676441e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.000101467987406,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004813195264432,285.2435607910156,294.1499938964844,292.54998779296875,292.2191772460937,293.7064819335937,292.51837158203125,285.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266894241794,8.984989641191987e-09,0.0010266804601997,-0.0225893333554267,0.0,0.0,0.0,-0.0092670591548085,60.0,11.093852043151855,-0.0,-7.186841344264394e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.647407568991184e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001015919551718,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.503550295950845e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001015919187921,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004819074238184,285.2479248046875,294.1499938964844,292.5657653808594,292.222412109375,293.6858215332031,292.5316772460937,285.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279434500262,9.13159148296927e-09,0.0010279342532157,-0.0229732040315866,0.0,0.0,0.0,-0.0093397367745637,60.0,11.098381996154783,-0.0,-7.204404539606912e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.647407568991184e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001015919551718,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.503550295950845e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001015919187921,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004819074238184,285.2479248046875,294.1499938964844,292.5657653808594,292.222412109375,293.6858215332031,292.5316772460937,285.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279434500262,9.13159148296927e-09,0.0010279342532157,-0.0229732040315866,0.0,0.0,0.0,-0.0093397367745637,60.0,11.098381996154783,-0.0,-7.204404539606912e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.6582189144101e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001017058093566,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.511959120165557e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0001017057657008,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004824474744964,285.2523803710937,294.1499938964844,292.5834045410156,292.22735595703125,293.6658935546875,292.5464172363281,285.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290950303897,9.266261535856302e-09,0.0010290857171639,-0.0233258213847875,0.0,0.0,0.0,-0.0094064977020025,60.0,11.104643821716309,-0.0,-7.220556597076212e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.6582189144101e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001017058093566,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.511959120165557e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0001017057657008,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004824474744964,285.2523803710937,294.1499938964844,292.5834045410156,292.22735595703125,293.6658935546875,292.5464172363281,285.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290950303897,9.266261535856302e-09,0.0010290857171639,-0.0233258213847875,0.0,0.0,0.0,-0.0094064977020025,60.0,11.104643821716309,-0.0,-7.220556597076212e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.663365199230611e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001017599934129,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.515961624449119e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001017599570332,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.000482704519527,285.2546081542969,294.1499938964844,292.5928649902344,292.2304077148437,293.6561584472656,292.5542907714844,286.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296428808942,9.3303587078708e-09,0.0010296335676684,-0.0234936494380235,0.0,0.0,0.0,-0.0094382716342806,60.0,11.10842990875244,-0.0,-7.228250353819021e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.66825828072615e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001018115217448,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,7.519766950281337e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.000101811485365,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.000482948962599,285.2568664550781,294.1499938964844,292.60272216796875,292.2337951660156,293.6466064453125,292.56256103515625,286.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301641887053,9.391309951922722e-09,0.0010301547590643,-0.0236532408744096,0.0,0.0,0.0,-0.009468488395214,60.0,11.112658500671388,-0.0,-7.23557107562556e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.677314665168524e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001019068877212,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.526810804847628e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001019068513414,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004834013525396,285.2614440917969,294.1499938964844,292.6235656738281,292.2416076660156,293.6280517578125,292.58026123046875,286.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504111275759897e-09,0.0010311196092516,-0.0239485837519168,0.0,0.0,0.0,-0.0095244105905294,60.0,11.122339248657228,-0.0,-7.24912823102386e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.677314665168524e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001019068877212,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.526810804847628e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001019068513414,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004834013525396,285.2614440917969,294.1499938964844,292.6235656738281,292.2416076660156,293.6280517578125,292.58026123046875,286.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504111275759897e-09,0.0010311196092516,-0.0239485837519168,0.0,0.0,0.0,-0.0095244105905294,60.0,11.122339248657228,-0.0,-7.24912823102386e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.685490658739582e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001019929914036,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.533169991802424e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0001019929477479,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0004838097956962,285.2660522460937,294.1499938964844,292.6457824707031,292.2505798339844,293.6101989746094,292.599365234375,286.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320000583305,9.605948037005874e-09,0.0010319905122742,-0.0242152158170938,0.0,0.0,0.0,-0.0095748957246541,60.0,11.133448600769045,-0.0,-7.2613786983311e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.685490658739582e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001019929914036,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.533169991802424e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0001019929477479,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0004838097956962,285.2660522460937,294.1499938964844,292.6457824707031,292.2505798339844,293.6101989746094,292.599365234375,286.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320000583305,9.605948037005874e-09,0.0010319905122742,-0.0242152158170938,0.0,0.0,0.0,-0.0095748957246541,60.0,11.133448600769045,-0.0,-7.2613786983311e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.692715684650466e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001020690688164,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,7.538789213867858e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0001020690324367,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004841706831939,285.270751953125,294.1499938964844,292.6691589355469,292.26055908203125,293.5931091308594,292.6199035644531,286.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695931169062533e-09,0.0010327599011361,-0.0244508069008588,0.0,0.0,0.0,-0.0096195042133331,60.0,11.145763397216797,-0.0,-7.2722116328805e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.692715684650466e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001020690688164,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,7.538789213867858e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0001020690324367,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004841706831939,285.270751953125,294.1499938964844,292.6691589355469,292.26055908203125,293.5931091308594,292.6199035644531,286.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695931169062533e-09,0.0010327599011361,-0.0244508069008588,0.0,0.0,0.0,-0.0096195042133331,60.0,11.145763397216797,-0.0,-7.2722116328805e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.699134534457698e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0001021366624627,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.543781248386949e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001021366260829,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.000484491320094,285.2755126953125,294.1499938964844,292.6935729980469,292.2713928222656,293.5767822265625,292.6417541503906,286.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775874332262902e-09,0.0010334434919059,-0.0246601067483425,0.0,0.0,0.0,-0.0096591347828507,60.0,11.159087181091309,-0.0,-7.281842329120991e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
