time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.699134534457698e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0001021366624627,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.543781248386949e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001021366260829,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.000484491320094,285.2755126953125,294.1499938964844,292.6935729980469,292.2713928222656,293.5767822265625,292.6417541503906,286.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775874332262902e-09,0.0010334434919059,-0.0246601067483425,0.0,0.0,0.0,-0.0096591347828507,60.0,11.159087181091309,-0.0,-7.281842329120991e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.702098031993955e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001021678690449,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,7.546086271759123e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0001021678326651,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004846393712796,285.27789306640625,294.1499938964844,292.70611572265625,292.27703857421875,293.56884765625,292.6531066894531,286.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337692219763,9.81278258649354e-09,0.001033759326674,-0.0247567370533943,0.0,0.0,0.0,-0.0096774334087967,60.0,11.166024208068848,-0.0,-7.286291037189585e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.705305274110287e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001022016440401,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.548581197625026e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001022016076603,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0004847995878662,285.2803039550781,294.1499938964844,292.7188415527344,292.2828674316406,293.5611572265625,292.66473388671875,286.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341105516999,9.852728410919552e-09,0.0010341007728129,-0.0248613189905881,0.0,0.0,0.0,-0.0096972351893782,60.0,11.17331600189209,-0.0,-7.291107806395304e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.709504956845194e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0001022458600345,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.551846647402272e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001022458236548,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004850093391723,285.2834167480469,294.1499938964844,292.7353820800781,292.2904663085937,293.551513671875,292.6799621582031,286.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.905025244449916e-09,0.0010345476912334,-0.0249982364475727,0.0,0.0,0.0,-0.0097231604158878,60.0,11.183066368103027,-0.0,-7.297415294260645e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.711548773339018e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0001022673895931,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,7.553436444140971e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001022673532133,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004851114645134,285.2851867675781,294.1499938964844,292.7447814941406,292.2948303222656,293.5462951660156,292.6887512207031,286.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347752831876,9.930482214315361e-09,0.0010347652714699,-0.0250648837536573,0.0,0.0,0.0,-0.0097357798367738,60.0,11.188579559326172,-0.0,-7.300486970507336e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,9.71731642493978e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001023281220113,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.557922799605876e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0001023280929075,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0004853995924349,285.29010009765625,294.1499938964844,292.7712707519531,292.30712890625,293.5320739746094,292.71356201171875,286.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002316308543868e-08,0.0010353800607845,-0.0252529457211494,0.0,0.0,0.0,-0.0097713936120271,60.0,11.204497337341309,-0.0,-7.309157723511819e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,9.71731642493978e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001023281220113,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.557922799605876e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0001023280929075,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0004853995924349,285.29010009765625,294.1499938964844,292.7712707519531,292.30712890625,293.5320739746094,292.71356201171875,286.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002316308543868e-08,0.0010353800607845,-0.0252529457211494,0.0,0.0,0.0,-0.0097713936120271,60.0,11.204497337341309,-0.0,-7.309157723511819e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.72086563706398e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001023654913296,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.560683297924697e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001023654622258,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0004855768638662,285.2950439453125,294.1499938964844,292.7980651855469,292.319580078125,293.5186462402344,292.7391052246094,286.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357677238062,1.004649963221027e-08,0.0010357577120885,-0.0253686178475618,0.0,0.0,0.0,-0.0097932964563369,60.0,11.219593048095703,-0.0,-7.314493188914639e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.72086563706398e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001023654913296,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.560683297924697e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001023654622258,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0004855768638662,285.2950439453125,294.1499938964844,292.7980651855469,292.319580078125,293.5186462402344,292.7391052246094,286.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357677238062,1.004649963221027e-08,0.0010357577120885,-0.0253686178475618,0.0,0.0,0.0,-0.0097932964563369,60.0,11.219593048095703,-0.0,-7.314493188914639e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.721913374960424e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0001023765289573,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,7.561498205177486e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001023764925776,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0004856292216572,285.3000793457031,294.1499938964844,292.8250732421875,292.3320007324219,293.5059509277344,292.76513671875,286.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059524768735173e-08,0.0010358692379668,-0.0254027154296636,0.0,0.0,0.0,-0.0097997542470693,60.0,11.232979774475098,-0.0,-7.316066330531612e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.721913374960424e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0001023765289573,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,7.561498205177486e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001023764925776,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0004856292216572,285.3000793457031,294.1499938964844,292.8250732421875,292.3320007324219,293.5059509277344,292.76513671875,286.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059524768735173e-08,0.0010358692379668,-0.0254027154296636,0.0,0.0,0.0,-0.0097997542470693,60.0,11.232979774475098,-0.0,-7.316066330531612e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,9.721326205180958e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001023703443934,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,7.561041275039315e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001023703080136,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004855998849961,285.3026123046875,294.1499938964844,292.83856201171875,292.3381652832031,293.4999084472656,292.7782897949219,286.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103581615258,1.0052191967702129e-08,0.0010358061408624,-0.0253835190087556,0.0,0.0,0.0,-0.0097961165010929,60.0,11.238696098327637,-0.0,-7.315180994282855e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.720240632304922e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.000102358906588,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.560196536360309e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001023588774842,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.00048554566456,285.3051452636719,294.1499938964844,292.85205078125,292.34423828125,293.4940185546875,292.7914733886719,286.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357002029195,1.0038647246801702e-08,0.0010356901912018,-0.0253480598330497,0.0,0.0,0.0,-0.0097894016653299,60.0,11.24379825592041,-0.0,-7.3135446143624e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.716697968542576e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001023216027533,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.557441131211817e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001023215736495,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004853687132708,285.3102722167969,294.1499938964844,292.87890625,292.35614013671875,293.4827575683594,292.8178405761719,286.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353231336921,9.994478133990016e-09,0.0010353131219744,-0.0252324268221855,0.0,0.0,0.0,-0.0097675081342458,60.0,11.25216579437256,-0.0,-7.308211280587784e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.716697968542576e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001023216027533,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.557441131211817e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001023215736495,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004853687132708,285.3102722167969,294.1499938964844,292.87890625,292.35614013671875,293.4827575683594,292.8178405761719,286.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353231336921,9.994478133990016e-09,0.0010353131219744,-0.0252324268221855,0.0,0.0,0.0,-0.0097675081342458,60.0,11.25216579437256,-0.0,-7.308211280587784e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,9.711147868074475e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001022631549858,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.553124305559322e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.000102263125882,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0004850914701819,285.3154602050781,294.1499938964844,292.9054260253906,292.36749267578125,293.4721984863281,292.8441467285156,286.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347315110266,9.925294364165891e-09,0.0010347216157242,-0.0250513013452291,0.0,0.0,0.0,-0.009733211249113,60.0,11.257793426513672,-0.0,-7.299860982357131e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,9.711147868074475e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001022631549858,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.553124305559322e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.000102263125882,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0004850914701819,285.3154602050781,294.1499938964844,292.9054260253906,292.36749267578125,293.4721984863281,292.8441467285156,286.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347315110266,9.925294364165891e-09,0.0010347216157242,-0.0250513013452291,0.0,0.0,0.0,-0.009733211249113,60.0,11.257793426513672,-0.0,-7.299860982357131e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.703451360110192e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.000102182100818,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.547137647634372e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001021820717141,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004847070085816,285.3206481933594,294.1499938964844,292.93145751953125,292.3781433105469,293.4623413085937,292.87017822265625,286.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339111322537,9.829366653946181e-09,0.0010339013533666,-0.0248001553118228,0.0,0.0,0.0,-0.009685656055808,60.0,11.2601957321167,-0.0,-7.288290504448014e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.703451360110192e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.000102182100818,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.547137647634372e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001021820717141,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004847070085816,285.3206481933594,294.1499938964844,292.93145751953125,292.3781433105469,293.4623413085937,292.87017822265625,286.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339111322537,9.829366653946181e-09,0.0010339013533666,-0.0248001553118228,0.0,0.0,0.0,-0.009685656055808,60.0,11.2601957321167,-0.0,-7.288290504448014e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.694389154901728e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001020866766339,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.540089427493513e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.00010208664753,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0004842543567065,285.325927734375,294.1499938964844,292.95684814453125,292.387939453125,293.4531555175781,292.8957214355469,286.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329453507438,9.716431215167633e-09,0.0010329355718567,-0.0245044771581888,0.0,0.0,0.0,-0.0096296686679124,60.0,11.259454727172852,-0.0,-7.274680768887265e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.694389154901728e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001020866766339,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.540089427493513e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.00010208664753,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0004842543567065,285.325927734375,294.1499938964844,292.95684814453125,292.387939453125,293.4531555175781,292.8957214355469,286.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329453507438,9.716431215167633e-09,0.0010329355718567,-0.0245044771581888,0.0,0.0,0.0,-0.0096296686679124,60.0,11.259454727172852,-0.0,-7.274680768887265e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,9.689454600447787e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001020347117446,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,7.536251359852031e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001020346826408,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0004840078763663,285.3285522460937,294.1499938964844,292.9692077636719,292.3924560546875,293.44879150390625,292.9083557128906,286.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324197355657,9.654936405922854e-09,0.001032410073094,-0.0243434738367795,0.0,0.0,0.0,-0.0095991846174001,60.0,11.25807285308838,-0.0,-7.267274781952437e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,9.6846379165072e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001019839910441,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.532504969276488e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001019839619402,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0004837672749999,285.3312072753906,294.1499938964844,292.9813842773437,292.39666748046875,293.444580078125,292.9208068847656,286.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319061111658,9.594907091070581e-09,0.0010318965651094,-0.0241863057017326,0.0,0.0,0.0,-0.0095694242045283,60.0,11.256081581115724,-0.0,-7.26004998341523e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.6779695013538e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001019137707771,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,7.527318666689098e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001019137416733,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0004834341816604,285.3350524902344,294.1499938964844,292.9984436035156,292.4022521972656,293.4387512207031,292.9384765625,286.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311953956261,9.51180112451766e-09,0.0010311858495697,-0.02396871894598,0.0,0.0,0.0,-0.009528225287795,60.0,11.252459526062012,-0.0,-7.250052647123084e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.675672481535004e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001018895782181,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,7.525531691499054e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001018895491142,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004833194252569,285.3365478515625,294.1499938964844,293.0049133300781,292.4042358398437,293.4366149902344,292.9451599121094,286.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030950457789,9.483174245872306e-09,0.0010309410281479,-0.0238937642425298,0.0,0.0,0.0,-0.0095140328630805,60.0,11.250627517700195,-0.0,-7.246610778111062e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.667872654972598e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0001018074399325,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.519464998040348e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001018074108287,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0004829298122785,285.3419494628906,294.1499938964844,293.0272827148437,292.410400390625,293.4291381835937,292.9688415527344,286.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301189031451,9.385961341479288e-09,0.0010301095899194,-0.0236392356455326,0.0,0.0,0.0,-0.0094658397138118,60.0,11.243687629699709,-0.0,-7.234928034449696e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.667872654972598e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0001018074399325,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.519464998040348e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001018074108287,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0004829298122785,285.3419494628906,294.1499938964844,293.0272827148437,292.410400390625,293.4291381835937,292.9688415527344,286.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301189031451,9.385961341479288e-09,0.0010301095899194,-0.0236392356455326,0.0,0.0,0.0,-0.0094658397138118,60.0,11.243687629699709,-0.0,-7.234928034449696e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.661142394179478e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001017365721054,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.514230674132705e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001017365357256,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0004825936339329,285.34735107421875,294.1499938964844,293.04833984375,292.4150390625,293.4222106933594,292.9915466308594,286.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302080883344388e-09,0.0010293925879523,-0.0234196074306964,0.0,0.0,0.0,-0.0094242580235004,60.0,11.234850883483888,-0.0,-7.22485538062756e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.661142394179478e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001017365721054,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.514230674132705e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001017365357256,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0004825936339329,285.34735107421875,294.1499938964844,293.04833984375,292.4150390625,293.4222106933594,292.9915466308594,286.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302080883344388e-09,0.0010293925879523,-0.0234196074306964,0.0,0.0,0.0,-0.0094242580235004,60.0,11.234850883483888,-0.0,-7.22485538062756e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.6547715656925e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0001016694805002,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,7.509275019401684e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001016694513964,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0004822754126507,285.3528137207031,294.1499938964844,293.06787109375,292.4179382324219,293.4158020019531,293.0132141113281,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287226177752,9.222675956266356e-09,0.0010287134209647,-0.0232116971164941,0.0,0.0,0.0,-0.009384891949594,60.0,11.223759651184082,-0.0,-7.215327002541019e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.6547715656925e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0001016694805002,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,7.509275019401684e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001016694513964,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0004822754126507,285.3528137207031,294.1499938964844,293.06787109375,292.4179382324219,293.4158020019531,293.0132141113281,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287226177752,9.222675956266356e-09,0.0010287134209647,-0.0232116971164941,0.0,0.0,0.0,-0.009384891949594,60.0,11.223759651184082,-0.0,-7.215327002541019e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.651809523347764e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.000101638281194,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,7.506970723625273e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001016382520901,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0004821274196729,285.3555603027344,294.1499938964844,293.0770263671875,292.4187316894531,293.4127502441406,293.02362060546875,286.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028407132253,9.185751714824164e-09,0.0010283979354426,-0.0231150165200233,0.0,0.0,0.0,-0.0093665886670351,60.0,11.217220306396484,-0.0,-7.210898189669025e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.649018466006964e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001016088936012,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,7.504800305468962e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0001016088644973,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.000481988012325,285.3583068847656,294.1499938964844,293.08575439453125,292.41900634765625,293.4098205566406,293.03369140625,286.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281095746904,9.150964430659773e-09,0.00102810037788,-0.0230239275842905,0.0,0.0,0.0,-0.0093493433669209,60.0,11.209993362426758,-0.0,-7.206726593267376e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,9.644006786402316e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001015561210806,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.500902574975044e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001015560919768,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0004817376902792,285.3638610839844,294.1499938964844,293.1017761230469,292.4179992675781,293.4042358398437,293.05279541015625,286.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275751119479,9.08849706604542e-09,0.0010275660315528,-0.0228603612631559,0.0,0.0,0.0,-0.0093183740973472,60.0,11.193414688110352,-0.0,-7.199238893917936e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,9.644006786402316e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001015561210806,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.500902574975044e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001015560919768,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0004817376902792,285.3638610839844,294.1499938964844,293.1017761230469,292.4179992675781,293.4042358398437,293.05279541015625,286.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275751119479,9.08849706604542e-09,0.0010275660315528,-0.0228603612631559,0.0,0.0,0.0,-0.0093183740973472,60.0,11.193414688110352,-0.0,-7.199238893917936e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,9.63982311077416e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001015120651572,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,7.497648766729981e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001015120360534,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0004815287247765,285.3694152832031,294.1499938964844,293.1158142089844,292.414794921875,293.3990173339844,293.0704345703125,286.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102712912485,9.036348558311149e-09,0.0010271200444549,-0.0227238144725561,0.0,0.0,0.0,-0.0092925215139985,60.0,11.173791885375977,-0.0,-7.192991802185136e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,9.63982311077416e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001015120651572,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,7.497648766729981e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001015120360534,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0004815287247765,285.3694152832031,294.1499938964844,293.1158142089844,292.414794921875,293.3990173339844,293.0704345703125,286.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102712912485,9.036348558311149e-09,0.0010271200444549,-0.0227238144725561,0.0,0.0,0.0,-0.0092925215139985,60.0,11.173791885375977,-0.0,-7.192991802185136e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.636625327402726e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001014783847494,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.495161116821691e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001014783556456,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0004813689738512,285.3750305175781,294.1499938964844,293.127685546875,292.4092102050781,293.39410400390625,293.0863952636719,286.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267881443724,8.996478229050808e-09,0.0010267790639773,-0.0226194132119417,0.0,0.0,0.0,-0.0092727560549974,60.0,11.150874137878418,-0.0,-7.188216955000827e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.636625327402726e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001014783847494,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.495161116821691e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001014783556456,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0004813689738512,285.3750305175781,294.1499938964844,293.127685546875,292.4092102050781,293.39410400390625,293.0863952636719,286.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267881443724,8.996478229050808e-09,0.0010267790639773,-0.0226194132119417,0.0,0.0,0.0,-0.0092727560549974,60.0,11.150874137878418,-0.0,-7.188216955000827e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
