time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.634505113353951e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0001014560621115,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,7.493511657230556e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001014560330077,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.000481263094116,285.38067626953125,294.1499938964844,293.1371765136719,292.40106201171875,293.3894348144531,293.1005554199219,286.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970036269317916e-09,0.0010265529854223,-0.0225501768290996,0.0,0.0,0.0,-0.0092596476897597,60.0,11.12453269958496,-0.0,-7.185051487113014e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.634505113353951e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0001014560621115,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,7.493511657230556e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001014560330077,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.000481263094116,285.38067626953125,294.1499938964844,293.1371765136719,292.40106201171875,293.3894348144531,293.1005554199219,286.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970036269317916e-09,0.0010265529854223,-0.0225501768290996,0.0,0.0,0.0,-0.0092596476897597,60.0,11.12453269958496,-0.0,-7.185051487113014e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.63391867117025e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0001014498775475,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,7.493055454688147e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0001014498484437,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0004812337574549,285.3835144042969,294.1499938964844,293.1410217285156,292.39599609375,293.38720703125,293.1068420410156,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264996672049,8.962711461890649e-09,0.0010264907032251,-0.022530997171998,0.0,0.0,0.0,-0.0092560183256864,60.0,11.109898567199709,-0.0,-7.184174677377086e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.633635636419058e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0001014469016809,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.492835720768198e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.000101446872577,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0004812196420971,285.3863830566406,294.1499938964844,293.1441955566406,292.3902282714844,293.385009765625,293.11260986328125,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264695156365,8.959177399958662e-09,0.0010264605516567,-0.0225217416882514,0.0,0.0,0.0,-0.009254265576601,60.0,11.094365119934082,-0.0,-7.183751193906573e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.633768058847636e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001014482986647,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.492938311770558e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001014482695609,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0004812262777704,285.3909606933594,294.1499938964844,293.1478881835937,292.3794860839844,293.381591796875,293.12091064453125,286.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264830198138,8.960808983715651e-09,0.0010264740558341,-0.0225260164588689,0.0,0.0,0.0,-0.0092550730332732,60.0,11.067891120910645,-0.0,-7.183946593158907e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.634024900151417e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.000101450998045,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,7.493137673009187e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001014509689412,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0004812390834558,285.3921203613281,294.1499938964844,293.1485290527344,292.37652587890625,293.3807373046875,293.1226806640625,286.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265101445838,8.963998432420794e-09,0.0010265011806041,-0.0225343648344278,0.0,0.0,0.0,-0.0092566534876823,60.0,11.0607328414917,-0.0,-7.184328154608012e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.63606289587915e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.000101472454844,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.494723104173318e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001014724330161,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0004813408886548,285.3978576660156,294.1499938964844,293.1499938964844,292.3597717285156,293.3765869140625,293.1304626464844,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267271427437,8.98936480808743e-09,0.0010267181787639,-0.0226007886230945,0.0,0.0,0.0,-0.0092692291364073,60.0,11.023079872131348,-0.0,-7.187365014260649e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.63606289587915e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.000101472454844,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.494723104173318e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001014724330161,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0004813408886548,285.3978576660156,294.1499938964844,293.1499938964844,292.3597717285156,293.3765869140625,293.1304626464844,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267271427437,8.98936480808743e-09,0.0010267181787639,-0.0226007886230945,0.0,0.0,0.0,-0.0092692291364073,60.0,11.023079872131348,-0.0,-7.187365014260649e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.640074131311847e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001015146990539,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,7.49784303479828e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0001015146699501,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0004815412685275,285.4036865234375,294.1499938964844,293.1499938964844,292.34039306640625,293.3724670410156,293.1361083984375,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271541541442,9.039320403303464e-09,0.0010271450737491,-0.0227315966039896,0.0,0.0,0.0,-0.0092939930036664,60.0,10.982067108154297,-0.0,-7.19334778409575e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.640074131311847e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001015146990539,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,7.49784303479828e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0001015146699501,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0004815412685275,285.4036865234375,294.1499938964844,293.1499938964844,292.34039306640625,293.3724670410156,293.1361083984375,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271541541442,9.039320403303464e-09,0.0010271450737491,-0.0227315966039896,0.0,0.0,0.0,-0.0092939930036664,60.0,10.982067108154297,-0.0,-7.19334778409575e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,9.647035039961338e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001015879970509,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,7.503257074858993e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.000101587975223,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0004818890010938,285.4095153808594,294.1499938964844,293.1499938964844,292.31903076171875,293.36846923828125,293.1401062011719,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278956033289,9.126025268813013e-09,0.0010278865229338,-0.0229586288332939,0.0,0.0,0.0,-0.0093369763344526,60.0,10.939009666442873,-0.0,-7.203737339978036e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,9.647035039961338e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001015879970509,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,7.503257074858993e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.000101587975223,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0004818890010938,285.4095153808594,294.1499938964844,293.1499938964844,292.31903076171875,293.36846923828125,293.1401062011719,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278956033289,9.126025268813013e-09,0.0010278865229338,-0.0229586288332939,0.0,0.0,0.0,-0.0093369763344526,60.0,10.939009666442873,-0.0,-7.203737339978036e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,9.651617438066752e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0001016362512018,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,7.50682083889842e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.000101636222098,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.0004821178736165,285.4124755859375,294.1499938964844,293.1499938964844,292.30767822265625,293.3664855957031,293.1416015625,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283841984346,9.183103166776618e-09,0.0010283750016242,-0.0231080800294876,0.0,0.0,0.0,-0.0093652745708823,60.0,10.916919708251951,-0.0,-7.210580577066139e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.656759357312694e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001016903988784,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,7.510820432798937e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001016903770505,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0004823747440241,285.4154052734375,294.1499938964844,293.1499938964844,292.2958984375,293.3645324707031,293.14288330078125,286.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289322817698,9.24716214711907e-09,0.0010289230849593,-0.0232758112251758,0.0,0.0,0.0,-0.0093970326706767,60.0,10.894598007202148,-0.0,-7.21826438621065e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,9.668723942013456e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001018163893604,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,7.520125654991716e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001018163675325,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0004829724202863,285.4213256835937,294.1499938964844,293.1499938964844,292.2711486816406,293.3606262207031,293.14501953125,286.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302058653905,9.396205591372109e-09,0.0010301964357495,-0.0236660577356815,0.0,0.0,0.0,-0.0094709144905209,60.0,10.84939670562744,-0.0,-7.236158694468031e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,9.668723942013456e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001018163893604,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,7.520125654991716e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001018163675325,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0004829724202863,285.4213256835937,294.1499938964844,293.1499938964844,292.2711486816406,293.3606262207031,293.14501953125,286.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302058653905,9.396205591372109e-09,0.0010301964357495,-0.0236660577356815,0.0,0.0,0.0,-0.0094709144905209,60.0,10.84939670562744,-0.0,-7.236158694468031e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,9.683310054242612e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0001019699921016,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,7.531471055699512e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0001019699702737,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0004837010346818,285.42730712890625,294.1499938964844,293.1499938964844,292.2449645996094,293.3568115234375,293.146484375,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317600099369,9.577920678793816e-09,0.0010317504638805,-0.0241418350487947,0.0,0.0,0.0,-0.0095609994605183,60.0,10.80341339111328,-0.0,-7.258005751964447e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,9.683310054242612e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0001019699921016,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,7.531471055699512e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0001019699702737,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0004837010346818,285.42730712890625,294.1499938964844,293.1499938964844,292.2449645996094,293.3568115234375,293.146484375,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317600099369,9.577920678793816e-09,0.0010317504638805,-0.0241418350487947,0.0,0.0,0.0,-0.0095609994605183,60.0,10.80341339111328,-0.0,-7.258005751964447e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.70007968135178e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0001021465868689,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.544513937318698e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.000102146557765,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0004845387302339,285.4333190917969,294.1499938964844,293.1499938964844,292.217529296875,293.3530578613281,293.1475524902344,286.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335465194657,9.786838006675682e-09,0.0010335367405787,-0.0246888119727373,0.0,0.0,0.0,-0.0096645671874284,60.0,10.756917953491213,-0.0,-7.283163938609506e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.70007968135178e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0001021465868689,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.544513937318698e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.000102146557765,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0004845387302339,285.4333190917969,294.1499938964844,293.1499938964844,292.217529296875,293.3530578613281,293.1475524902344,286.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335465194657,9.786838006675682e-09,0.0010335367405787,-0.0246888119727373,0.0,0.0,0.0,-0.0096645671874284,60.0,10.756917953491213,-0.0,-7.283163938609506e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.719088120618836e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0001023467484628,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,7.559297227999195e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.000102346719359,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0004854882135987,285.4393920898437,294.1499938964844,293.1499938964844,292.1889953613281,293.349365234375,293.1483154296875,286.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023640584222449e-08,0.0010355615522712,-0.0253087729215621,0.0,0.0,0.0,-0.0097819603979587,60.0,10.710079193115234,-0.0,-7.311732730386211e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.719088120618836e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0001023467484628,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,7.559297227999195e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.000102346719359,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0004854882135987,285.4393920898437,294.1499938964844,293.1499938964844,292.1889953613281,293.349365234375,293.1483154296875,286.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023640584222449e-08,0.0010355615522712,-0.0253087729215621,0.0,0.0,0.0,-0.0097819603979587,60.0,10.710079193115234,-0.0,-7.311732730386211e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.729453449836e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.000102455902379,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,7.567359716631472e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001024558805511,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0004860059998463,285.44244384765625,294.1499938964844,293.1499938964844,292.1744079589844,293.3475341796875,293.1485900878906,286.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036676345393,1.0152781726446848e-08,0.0010366661008447,-0.0256468579173088,0.0,0.0,0.0,-0.0098459832370281,60.0,10.686582565307615,-0.0,-7.327336248863503e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.74024151219055e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0001025695091811,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,7.575750350952148e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,0.0001025694800773,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004865448863711,285.4455261230469,294.1499938964844,293.1499938964844,292.1596069335937,293.3457336425781,293.1488342285156,286.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378259466961,1.0287186213986388e-08,0.0010378157021477,-0.0259987134486436,0.0,0.0,0.0,-0.0099126147106289,60.0,10.66308307647705,-0.0,-7.343592756114958e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.760172542883085e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.0001027793841785,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,7.591251778649166e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001027793623507,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0004875404702033,285.450927734375,294.1499938964844,293.1499938964844,292.13311767578125,293.34259033203125,293.149169921875,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399486636742,1.0535490702068271e-08,0.00103993806988,-0.0266487207263708,0.0,0.0,0.0,-0.0100357048213481,60.0,10.621752738952637,-0.0,-7.373674293376099e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,9.763050911715254e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001028096958179,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,7.59349059080705e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,0.0001028096739901,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,0.0004876842722296,285.45166015625,294.1499938964844,293.1499938964844,292.1294860839844,293.3421630859375,293.1492004394531,286.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402551852166,1.0571351793942084e-08,0.0010402445914223,-0.0267425961792469,0.0,0.0,0.0,-0.010053482837975,60.0,10.616128921508787,-0.0,-7.378024236004421e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.7878830274567e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001030711864586,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.6128046202939e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0001030711646308,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004889246774837,285.4578857421875,294.1499938964844,293.1499938964844,292.0988464355469,293.3386535644531,293.14947509765625,286.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429009562358,1.0880721212913612e-08,0.0010428900131955,-0.027552405372262,0.0,0.0,0.0,-0.0102068502455949,60.0,10.569416999816896,-0.0,-7.415599867499625e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.7878830274567e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001030711864586,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.6128046202939e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0001030711646308,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004889246774837,285.4578857421875,294.1499938964844,293.1499938964844,292.0988464355469,293.3386535644531,293.14947509765625,286.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429009562358,1.0880721212913612e-08,0.0010428900131955,-0.027552405372262,0.0,0.0,0.0,-0.0102068502455949,60.0,10.569416999816896,-0.0,-7.415599867499625e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,9.814297663979232e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001033493535942,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.63334974180907e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001033493244904,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0004902441869489,285.4641418457031,294.1499938964844,293.1499938964844,292.06787109375,293.3351745605469,293.1496276855469,286.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457151802256,1.1209819739121942e-08,0.0010457040043547,-0.0284137986600399,0.0,0.0,0.0,-0.0103699974715709,60.0,10.523090362548828,-0.0,-7.455677319967435e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,9.814297663979232e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001033493535942,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.63334974180907e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001033493244904,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0004902441869489,285.4641418457031,294.1499938964844,293.1499938964844,292.06787109375,293.3351745605469,293.1496276855469,286.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457151802256,1.1209819739121942e-08,0.0010457040043547,-0.0284137986600399,0.0,0.0,0.0,-0.0103699974715709,60.0,10.523090362548828,-0.0,-7.455677319967435e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.842291183304042e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.000103644131741,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,7.655121589777991e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001036441099131,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004916424513794,285.4704284667969,294.1499938964844,293.1499938964844,292.0367126464844,293.3317565917969,293.1497497558594,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486976243555,1.1558578094650327e-08,0.0010486860992386,-0.0293265860527753,0.0,0.0,0.0,-0.0105428919196128,60.0,10.477364540100098,-0.0,-7.49826654100616e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.842291183304042e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.000103644131741,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,7.655121589777991e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001036441099131,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004916424513794,285.4704284667969,294.1499938964844,293.1499938964844,292.0367126464844,293.3317565917969,293.1497497558594,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486976243555,1.1558578094650327e-08,0.0010486860992386,-0.0293265860527753,0.0,0.0,0.0,-0.0105428919196128,60.0,10.477364540100098,-0.0,-7.49826654100616e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,9.856878023128957e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0001037977417581,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,7.666466990485787e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0001037977126543,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0004923711530864,285.4736022949219,294.1499938964844,293.1499938964844,292.0211486816406,293.330078125,293.1498107910156,286.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502520017325,1.1740317162889369e-08,0.001050240243785,-0.0298022106289863,0.0,0.0,0.0,-0.0106329889968037,60.0,10.454813957214355,-0.0,-7.520507239178188e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,9.871723887044936e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001039540729834,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,7.678013935219496e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0001039540511555,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0004931127186864,285.476806640625,294.1499938964844,293.1499938964844,292.0055847167969,293.32843017578125,293.1498413085937,286.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518340859562,1.19252794306135e-08,0.001051822095178,-0.0302862506359815,0.0,0.0,0.0,-0.0107246832922101,60.0,10.432466506958008,-0.0,-7.543177105162614e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.902112651616336e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001042740768752,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.70164915593341e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001042740550474,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0004946306580677,285.48321533203125,294.1499938964844,293.1499938964844,291.9747009277344,293.3251037597656,293.14990234375,286.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550711303949,1.2303887686471173e-08,0.0010550587903708,-0.0312769934535026,0.0,0.0,0.0,-0.0109123717993497,60.0,10.388325691223145,-0.0,-7.589686390474526e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.902112651616336e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001042740768752,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.70164915593341e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001042740550474,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0004946306580677,285.48321533203125,294.1499938964844,293.1499938964844,291.9747009277344,293.3251037597656,293.14990234375,286.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550711303949,1.2303887686471173e-08,0.0010550587903708,-0.0312769934535026,0.0,0.0,0.0,-0.0109123717993497,60.0,10.388325691223145,-0.0,-7.589686390474526e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.93361245491542e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001046057877829,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,7.72614948800765e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.000104605765955,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0004962041857652,285.4896545410156,294.1499938964844,293.1499938964844,291.9441833496094,293.3218688964844,293.1499328613281,286.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584272677078,1.2696350637497744e-08,0.0010584145784378,-0.0323038958013057,0.0,0.0,0.0,-0.0111069325357675,60.0,10.345376968383787,-0.0,-7.638048771241301e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.93361245491542e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001046057877829,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,7.72614948800765e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.000104605765955,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0004962041857652,285.4896545410156,294.1499938964844,293.1499938964844,291.9441833496094,293.3218688964844,293.1499328613281,286.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584272677078,1.2696350637497744e-08,0.0010584145784378,-0.0323038958013057,0.0,0.0,0.0,-0.0111069325357675,60.0,10.345376968383787,-0.0,-7.638048771241301e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.965841309167443e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001049451675498,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.751215889584273e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.000104945145722,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004978140932507,285.49615478515625,294.1499938964844,293.1499938964844,291.91424560546875,293.31866455078125,293.14996337890625,286.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618610540404,1.3097885442903134e-08,0.0010618478991091,-0.0333544313907623,0.0,0.0,0.0,-0.0113059896975755,60.0,10.303627967834473,-0.0,-7.687687997304239e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
