time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.965841309167443e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001049451675498,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.751215889584273e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.000104945145722,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004978140932507,285.49615478515625,294.1499938964844,293.1499938964844,291.91424560546875,293.31866455078125,293.14996337890625,286.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618610540404,1.3097885442903134e-08,0.0010618478991091,-0.0333544313907623,0.0,0.0,0.0,-0.0113059896975755,60.0,10.303627967834473,-0.0,-7.687687997304239e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.998591121984646e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001052900406648,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,7.776688289595768e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0001052900188369,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0004994500195607,285.5027160644531,294.1499938964844,293.1499938964844,291.8851013183594,293.3155212402344,293.14996337890625,286.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505920826162311e-08,0.0010653368663042,-0.0344218611717224,0.0,0.0,0.0,-0.0115082692354917,60.0,10.26319980621338,-0.0,-7.73829498257328e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.998591121984646e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001052900406648,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,7.776688289595768e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0001052900188369,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0004994500195607,285.5027160644531,294.1499938964844,293.1499938964844,291.8851013183594,293.3155212402344,293.14996337890625,286.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505920826162311e-08,0.0010653368663042,-0.0344218611717224,0.0,0.0,0.0,-0.0115082692354917,60.0,10.26319980621338,-0.0,-7.73829498257328e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001001509881461,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001054638705682,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.789527444401756e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001054638487403,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0005002745892852,285.50604248046875,294.1499938964844,293.1499938964844,291.8708801269531,293.31396484375,293.1499938964844,286.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671090567484,1.3711590085563332e-08,0.0010670954361557,-0.034959852695465,0.0,0.0,0.0,-0.0116102276369929,60.0,10.24367332458496,-0.0,-7.763865994547815e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0001003161160042,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001056377586792,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,7.802370964782313e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001056377368513,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.000501099450048,285.50933837890625,294.1499938964844,293.1499938964844,291.85693359375,293.3124084472656,293.1499938964844,286.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917327734702669e-08,0.0010688545880839,-0.0354979932308197,0.0,0.0,0.0,-0.0117122204974293,60.0,10.224520683288574,-0.0,-7.789488165599323e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0001006324237096,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0001059708520187,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,7.82697243266739e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001059708301909,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0005026794970035,285.5157470703125,294.1499938964844,293.1499938964844,291.8309631347656,293.3094787597656,293.1499938964844,286.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722385486587,1.4311424045843069e-08,0.0010722242295742,-0.0365287326276302,0.0,0.0,0.0,-0.0119075896218419,60.0,10.188645362854004,-0.0,-7.838685434080618e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001006453312584,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001059844435076,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,7.827976514818147e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0001059844216797,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0005027439328841,285.5160217285156,294.1499938964844,293.1499938964844,291.82989501953125,293.3093566894531,293.1499938964844,286.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723760351538,1.432750540431016e-08,0.0010723617160692,-0.0365707911550998,0.0,0.0,0.0,-0.0119155617430806,60.0,10.18724250793457,-0.0,-7.840696270022819e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001009722836897,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001063287345459,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,7.853405986679718e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.000106328712718,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.000504377123434,285.522705078125,294.1499938964844,293.1499938964844,291.8042297363281,293.3063659667969,293.1499938964844,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758596472442,1.4734864883791944e-08,0.0010758448624983,-0.0376360937952995,0.0,0.0,0.0,-0.0121175060048699,60.0,10.151637077331545,-0.0,-7.89171750170681e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001009722836897,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001063287345459,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,7.853405986679718e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.000106328712718,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.000504377123434,285.522705078125,294.1499938964844,293.1499938964844,291.8042297363281,293.3063659667969,293.1499938964844,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758596472442,1.4734864883791944e-08,0.0010758448624983,-0.0376360937952995,0.0,0.0,0.0,-0.0121175060048699,60.0,10.151637077331545,-0.0,-7.89171750170681e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001012924403767,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0001066658805939,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,7.878307224018499e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.000106665858766,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,0.0005059764371253,285.52947998046875,294.1499938964844,293.1499938964844,291.78009033203125,293.30340576171875,293.1499938964844,286.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079270732589,1.5133760911112404e-08,0.0010792555985972,-0.0386791415512561,0.0,0.0,0.0,-0.0123152555897831,60.0,10.118006706237791,-0.0,-7.941839896830062e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001012924403767,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0001066658805939,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,7.878307224018499e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.000106665858766,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,0.0005059764371253,285.52947998046875,294.1499938964844,293.1499938964844,291.78009033203125,293.30340576171875,293.1499938964844,286.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079270732589,1.5133760911112404e-08,0.0010792555985972,-0.0386791415512561,0.0,0.0,0.0,-0.0123152555897831,60.0,10.118006706237791,-0.0,-7.941839896830062e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001016035312204,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001069934733095,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.902503421064466e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001069934514816,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0005075304070487,285.5362854003906,294.1499938964844,293.1499938964844,291.7576599121094,293.30047607421875,293.1499938964844,286.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825851932168,1.55213601971127e-08,0.0010825697099789,-0.0396925322711467,0.0,0.0,0.0,-0.0125074042007327,60.0,10.086380004882812,-0.0,-7.990694683712719e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001016035312204,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001069934733095,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.902503421064466e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001069934514816,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0005075304070487,285.5362854003906,294.1499938964844,293.1499938964844,291.7576599121094,293.30047607421875,293.1499938964844,286.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825851932168,1.55213601971127e-08,0.0010825697099789,-0.0396925322711467,0.0,0.0,0.0,-0.0125074042007327,60.0,10.086380004882812,-0.0,-7.990694683712719e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001017533140839,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001071511942427,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,7.914152229204774e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001071511724148,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0005082785501144,285.5397033691406,294.1499938964844,293.1499938964844,291.7471618652344,293.2990417480469,293.1499938964844,286.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841807816177,1.5707971812162214e-08,0.0010841651819646,-0.040180392563343,0.0,0.0,0.0,-0.0125999143347144,60.0,10.071573257446287,-0.0,-8.014269070599769e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001019002520479,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.0001073059320333,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,7.925581303425133e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0001073059102054,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0005090125487186,285.54315185546875,294.1499938964844,293.1499938964844,291.7371520996094,293.2976379394531,293.1499938964844,286.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857458692044,1.589104847710132e-08,0.0010857300367206,-0.0406589843332767,0.0,0.0,0.0,-0.0126906698569655,60.0,10.057256698608398,-0.0,-8.03743063215734e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001021850475808,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0001076058397302,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.947732228785753e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001076058179023,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,0.0005104352021589,285.550048828125,294.1499938964844,293.1499938964844,291.7187805175781,293.2947998046875,293.1499938964844,286.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781049475,1.6245893519339916e-08,0.0010887648677453,-0.0415865182876586,0.0,0.0,0.0,-0.0128665845841169,60.0,10.029840469360352,-0.0,-8.082417934929256e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001021850475808,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0001076058397302,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.947732228785753e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001076058179023,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,0.0005104352021589,285.550048828125,294.1499938964844,293.1499938964844,291.7187805175781,293.2947998046875,293.1499938964844,286.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781049475,1.6245893519339916e-08,0.0010887648677453,-0.0415865182876586,0.0,0.0,0.0,-0.0128665845841169,60.0,10.029840469360352,-0.0,-8.082417934929256e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001024490047711,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.000107883788587,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.968261343194172e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001078837740351,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0005117536638863,285.5569763183594,294.1499938964844,293.1499938964844,291.70269775390625,293.2920227050781,293.1499938964844,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915932944044,1.657475756644544e-08,0.0010915766470134,-0.0424460545182228,0.0,0.0,0.0,-0.0130296163260936,60.0,10.005046844482422,-0.0,-8.12422413787317e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001024490047711,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.000107883788587,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.968261343194172e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001078837740351,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0005117536638863,285.5569763183594,294.1499938964844,293.1499938964844,291.70269775390625,293.2920227050781,293.1499938964844,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915932944044,1.657475756644544e-08,0.0010915766470134,-0.0424460545182228,0.0,0.0,0.0,-0.0130296163260936,60.0,10.005046844482422,-0.0,-8.12422413787317e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0001026920435833,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.000108139727672,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,7.987165008671582e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001081397058442,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0005129677592776,285.56396484375,294.1499938964844,293.1499938964844,291.6891174316406,293.289306640625,293.1499938964844,286.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941827204078,1.6877574893214842e-08,0.0010941658401861,-0.0432374291121959,0.0,0.0,0.0,-0.0131797343492507,60.0,9.982868194580078,-0.0,-8.162813713852304e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0001026920435833,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.000108139727672,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,7.987165008671582e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001081397058442,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0005129677592776,285.56396484375,294.1499938964844,293.1499938964844,291.6891174316406,293.289306640625,293.1499938964844,286.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941827204078,1.6877574893214842e-08,0.0010941658401861,-0.0432374291121959,0.0,0.0,0.0,-0.0131797343492507,60.0,9.982868194580078,-0.0,-8.162813713852304e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.000102910802525,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001083700917661,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,8.004179107956588e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001083700699382,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.000514060491696,285.57098388671875,294.1499938964844,293.1499938964844,291.67822265625,293.28662109375,293.1499938964844,286.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965135879814,1.7150131981225062e-08,0.0010964963585138,-0.043949656188488,0.0,0.0,0.0,-0.0133148524910211,60.0,9.963494300842283,-0.0,-8.197625334105396e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.000102910802525,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001083700917661,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,8.004179107956588e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001083700699382,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.000514060491696,285.57098388671875,294.1499938964844,293.1499938964844,291.67822265625,293.28662109375,293.1499938964844,286.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965135879814,1.7150131981225062e-08,0.0010964963585138,-0.043949656188488,0.0,0.0,0.0,-0.0133148524910211,60.0,9.963494300842283,-0.0,-8.197625334105396e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001030071216518,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001084715113393,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,8.011670433916152e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001084714967873,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0005145415780134,285.57452392578125,294.1499938964844,293.1499938964844,291.673828125,293.2853088378906,293.1499938964844,286.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975395562127,1.7270130214797064e-08,0.0010975222103297,-0.0442632064223289,0.0,0.0,0.0,-0.0133743388578295,60.0,9.95525074005127,-0.0,-8.212975899368757e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001030990461003,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001085683179553,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,8.01882051746361e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0001085682961274,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0005150007782503,285.5780334472656,294.1499938964844,293.1499938964844,291.6701965332031,293.28399658203125,293.1499938964844,286.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098517794162,1.7384662598374234e-08,0.001098500448279,-0.0445624589920043,0.0,0.0,0.0,-0.0134311113506555,60.0,9.947546005249023,-0.0,-8.227640080349374e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001032630680128,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001087410419131,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,8.031577453948557e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001087410200852,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0005158201092854,285.58514404296875,294.1499938964844,293.1499938964844,291.6652526855469,293.28143310546875,293.1499938964844,286.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002667015418,1.7589016465535682e-08,0.0011002491228282,-0.0450963750481605,0.0,0.0,0.0,-0.0135324252769351,60.0,9.934077262878418,-0.0,-8.25383636993138e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001032630680128,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001087410419131,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,8.031577453948557e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001087410200852,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0005158201092854,285.58514404296875,294.1499938964844,293.1499938964844,291.6652526855469,293.28143310546875,293.1499938964844,286.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002667015418,1.7589016465535682e-08,0.0011002491228282,-0.0450963750481605,0.0,0.0,0.0,-0.0135324252769351,60.0,9.934077262878418,-0.0,-8.25383636993138e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001033939770422,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0001088788922061,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,8.041759429033846e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001088788703782,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0005164740723557,285.5922546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.27886962890625,293.1499938964844,286.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016621720045,1.7752114445102052e-08,0.0011016443604603,-0.0455224737524986,0.0,0.0,0.0,-0.0136132827028632,60.0,9.923507690429688,-0.0,-8.274774643268756e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001033939770422,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0001088788922061,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,8.041759429033846e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001088788703782,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0005164740723557,285.5922546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.27886962890625,293.1499938964844,286.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016621720045,1.7752114445102052e-08,0.0011016443604603,-0.0455224737524986,0.0,0.0,0.0,-0.0136132827028632,60.0,9.923507690429688,-0.0,-8.274774643268756e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001034970555338,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0001089874422177,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,8.049776806728914e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001089874203898,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0005169889773242,285.5993957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2763977050781,293.1499938964844,286.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027596192434,1.7880534386449654e-08,0.0011027418076992,-0.0458579584956169,0.0,0.0,0.0,-0.0136769423261284,60.0,9.915782928466797,-0.0,-8.291279129934993e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001034970555338,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0001089874422177,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,8.049776806728914e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001089874203898,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0005169889773242,285.5993957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2763977050781,293.1499938964844,286.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027596192434,1.7880534386449654e-08,0.0011027418076992,-0.0458579584956169,0.0,0.0,0.0,-0.0136769423261284,60.0,9.915782928466797,-0.0,-8.291279129934993e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001035847599268,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001090797959477,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,8.056598016992211e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001090797741198,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0005174270481802,285.6065979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2739562988281,293.1499938964844,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036939686164,1.7989794542927484e-08,0.0011036760406568,-0.0461433790624141,0.0,0.0,0.0,-0.0137311071157455,60.0,9.908202171325684,-0.0,-8.305334375791062e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001035847599268,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001090797959477,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,8.056598016992211e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001090797741198,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0005174270481802,285.6065979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2739562988281,293.1499938964844,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036939686164,1.7989794542927484e-08,0.0011036760406568,-0.0461433790624141,0.0,0.0,0.0,-0.0137311071157455,60.0,9.908202171325684,-0.0,-8.305334375791062e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.000103620433947,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0001091173617169,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,8.0593723396305e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.000109117339889,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0005176052218303,285.6101989746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2727355957031,293.1499938964844,286.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040739482268,1.803423010926508e-08,0.0011040559038519,-0.0462594553828239,0.0,0.0,0.0,-0.0137531356886029,60.0,9.904109954833984,-0.0,-8.311054244813931e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001036533867591,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001091520607587,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,8.061935659497976e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001091520389309,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0005177698330953,285.6138000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.27154541015625,293.1499938964844,286.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044240090996,1.807528171582362e-08,0.0011044059647247,-0.0463666878640651,0.0,0.0,0.0,-0.0137734822928905,60.0,9.899866104125977,-0.0,-8.316339972225253e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001037097244989,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001092113889171,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,8.066317241173238e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0001092113670893,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0005180512671358,285.6210327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2691955566406,293.1499938964844,286.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050251778215,1.8145458469120967e-08,0.0011050070170313,-0.0465500019490718,0.0,0.0,0.0,-0.0138082774356007,60.0,9.890854835510254,-0.0,-8.325379496909593e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001037097244989,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001092113889171,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,8.066317241173238e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0001092113670893,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0005180512671358,285.6210327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2691955566406,293.1499938964844,286.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050251778215,1.8145458469120967e-08,0.0011050070170313,-0.0465500019490718,0.0,0.0,0.0,-0.0138082774356007,60.0,9.890854835510254,-0.0,-8.325379496909593e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001037448382703,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001092483580578,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,8.06904790806584e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001092483435058,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0005182266468182,285.6282958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.26690673828125,293.1499938964844,286.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053992202505,1.8189188821793323e-08,0.001105380943045,-0.0466642268002033,0.0,0.0,0.0,-0.01382995583117,60.0,9.880535125732422,-0.0,-8.33101552188964e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001037448382703,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001092483580578,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,8.06904790806584e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001092483435058,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0005182266468182,285.6282958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.26690673828125,293.1499938964844,286.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053992202505,1.8189188821793323e-08,0.001105380943045,-0.0466642268002033,0.0,0.0,0.0,-0.01382995583117,60.0,9.880535125732422,-0.0,-8.33101552188964e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
